time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,9.821901767281815e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001034290980896,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,7.639260729774833e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,0.0001034294618875,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.0004906231188215,291.1490478515625,294.1499938964844,273.75,271.324462890625,277.7361145019531,273.7900085449219,290.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305573366371393e-08,0.0010465234518051,-0.0286644175648689,0.0,0.0,0.0,-0.0104174707084894,60.0,-12.113856315612791,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,9.821901767281815e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001034290980896,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,7.639260729774833e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,0.0001034294618875,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.0004906231188215,291.1490478515625,294.1499938964844,273.75,271.324462890625,277.7361145019531,273.7900085449219,290.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305573366371393e-08,0.0010465234518051,-0.0286644175648689,0.0,0.0,0.0,-0.0104174707084894,60.0,-12.113856315612791,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,9.828246402321383e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001034959132084,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,7.644195284228772e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.510498046875,0.0,0.0,0.0001034962697303,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552307128906,0.0,0.0,0.0004909400595352,291.1466064453125,294.1499938964844,273.7300109863281,271.3215026855469,277.6806030273437,273.7701416015625,290.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1285400390625,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,9.828246402321383e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001034959132084,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,7.644195284228772e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.510498046875,0.0,0.0,0.0001034962697303,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552307128906,0.0,0.0,0.0004909400595352,291.1466064453125,294.1499938964844,273.7300109863281,271.3215026855469,277.6806030273437,273.7701416015625,290.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1285400390625,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79888916015625,0.0,0.0,9.836287063080816e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001035805835272,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,7.650448969798163e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0001035809327731,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364624023437,0.0,0.0,0.0004913416923955,291.14410400390625,294.1499938964844,273.7099914550781,271.3190002441406,277.625732421875,273.7500915527344,290.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473405265804e-08,0.0010480552446097,-0.0291333217173814,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.145480155944824,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79888916015625,0.0,0.0,9.836287063080816e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001035805835272,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,7.650448969798163e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0001035809327731,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364624023437,0.0,0.0,0.0004913416923955,291.14410400390625,294.1499938964844,273.7099914550781,271.3190002441406,277.625732421875,273.7500915527344,290.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473405265804e-08,0.0010480552446097,-0.0291333217173814,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.145480155944824,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,9.840942948358132e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001036296234815,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911560058594,0.0,0.0,7.654070213902742e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813232421875,0.0,0.0,0.0001036299654515,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271240234375,0.0,0.0,0.0004915742902085,291.1428527832031,294.1499938964844,273.70001220703125,271.3179016113281,277.5985107421875,273.739990234375,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485626989975,1.1542732103464461e-08,0.0010485511738806,-0.0292851123958826,0.0,0.0,0.0,-0.0105350390076637,60.0,-12.154736518859863,-0.0,-7.496328180423006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,9.846036846283825e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000103683261841,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,7.658031972823665e-05,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,0.000103683611087,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.000491828774102,291.1415710449219,294.1499938964844,273.69000244140625,271.3169250488281,277.57147216796875,273.7298889160156,290.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491053108125,1.1606185346124676e-08,0.0010490936692804,-0.0294511783868074,0.0,0.0,0.0,-0.0105664953589439,60.0,-12.164566040039062,-0.0,-7.504089438725714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,9.852625953499228e-05,292.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001037526453728,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,7.663156429771334e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0001037529946188,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,0.0004921578802168,291.1400146484375,294.1499938964844,273.6780090332031,271.3158569335937,277.5391845703125,273.7177124023437,290.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498071787878,1.1688255696640226e-08,0.0010497954208403,-0.0296659637242555,0.0,0.0,0.0,-0.0106071811169385,60.0,-12.17693042755127,-0.0,-7.514132960295683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,9.857373515842482e-05,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001038026457536,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602111816406,0.0,0.0,7.666849705856293e-05,291.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525146484375,0.0,0.0,0.0001038029877236,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.000492395076435,291.1389465332031,294.1499938964844,273.6700134277344,271.3152160644531,277.51776123046875,273.7095642089844,290.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747400385786476e-08,0.0010503011289983,-0.0298207476735115,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.185569763183594,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295227050781,0.0,0.0,9.8704025731422e-05,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001039398557622,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,7.676983659621328e-05,291.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335021972656,0.0,0.0,0.0001039401904563,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38104248046875,0.0,0.0,0.0004930458962917,291.13629150390625,294.1499938964844,273.6499938964844,271.3138732910156,277.4646301269531,273.6891784667969,290.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.208727836608888,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295227050781,0.0,0.0,9.8704025731422e-05,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001039398557622,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,7.676983659621328e-05,291.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335021972656,0.0,0.0,0.0001039401904563,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38104248046875,0.0,0.0,0.0004930458962917,291.13629150390625,294.1499938964844,273.6499938964844,271.3138732910156,277.4646301269531,273.6891784667969,290.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.208727836608888,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.706787109375,0.0,0.0,9.885087638394908e-05,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001040944916894,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195617675781,0.0,0.0,7.688404730288312e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,0.0001040948263835,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0004937794292345,291.1335754394531,294.1499938964844,273.6300048828125,271.31280517578125,277.4120178222656,273.668701171875,290.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.233965873718262,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.706787109375,0.0,0.0,9.885087638394908e-05,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001040944916894,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195617675781,0.0,0.0,7.688404730288312e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,0.0001040948263835,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0004937794292345,291.1335754394531,294.1499938964844,273.6300048828125,271.31280517578125,277.4120178222656,273.668701171875,290.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.233965873718262,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842346191406,0.0,0.0,9.901430894387886e-05,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001042665971908,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,7.70111582824029e-05,291.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0001042669246089,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,0.0004945958498865,291.1307983398437,294.1499938964844,273.6099853515625,271.3119812011719,277.35992431640625,273.64813232421875,290.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26128101348877,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842346191406,0.0,0.0,9.901430894387886e-05,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001042665971908,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,7.70111582824029e-05,291.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0001042669246089,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,0.0004945958498865,291.1307983398437,294.1499938964844,273.6099853515625,271.3119812011719,277.35992431640625,273.64813232421875,290.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26128101348877,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67303466796875,0.0,0.0,9.910239168675616e-05,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001043593583744,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894714355469,0.0,0.0,7.707967597525567e-05,291.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865966796875,0.0,0.0,0.0001043596857925,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,0.0004950358415953,291.12939453125,294.1499938964844,273.6000061035156,271.3116455078125,277.3341064453125,273.6378173828125,290.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405975802209925e-08,0.0010559321381151,-0.0315441228449344,0.0,0.0,0.0,-0.0109629835933446,60.0,-12.275753021240234,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.661865234375,0.0,0.0,9.919459989760072e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001044564633048,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,7.715138781350106e-05,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,0.0001044567834469,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269348144531,0.0,0.0,0.0004954964970238,291.1279602050781,294.1499938964844,273.5899963378906,271.3113708496094,277.3083801269531,273.62750244140625,290.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.252084746994342e-08,0.0010569143341854,-0.0318446941673755,0.0,0.0,0.0,-0.0110199302434921,60.0,-12.29075527191162,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,9.939113806467505e-05,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001046634279191,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,7.730424840701744e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,0.0001046637480612,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0004964782274328,291.1250915527344,294.1499938964844,273.57000732421875,271.3109130859375,277.25732421875,273.6068420410156,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.322197914123535,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,9.939113806467505e-05,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001046634279191,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,7.730424840701744e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,0.0001046637480612,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0004964782274328,291.1250915527344,294.1499938964844,273.57000732421875,271.3109130859375,277.25732421875,273.6068420410156,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.322197914123535,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61767578125,0.0,0.0,9.960461466107516e-05,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001048882259055,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,7.74702857597731e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.340576171875,0.0,0.0,0.0001048885460477,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,0.0004975445917807,291.12213134765625,294.1499938964844,273.54998779296875,271.3105773925781,277.20672607421875,273.58612060546875,290.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.355778694152832,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61767578125,0.0,0.0,9.960461466107516e-05,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001048882259055,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,7.74702857597731e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.340576171875,0.0,0.0,0.0001048885460477,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,0.0004975445917807,291.12213134765625,294.1499938964844,273.54998779296875,271.3105773925781,277.20672607421875,273.58612060546875,290.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.355778694152832,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,9.983478230424224e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001051306026056,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,7.764930342091247e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.0001051309227477,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,0.0004986943094991,291.1191101074219,294.1499938964844,273.5299987792969,271.3103332519531,277.1565856933594,273.5653686523437,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39148235321045,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,9.983478230424224e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001051306026056,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,7.764930342091247e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.0001051309227477,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,0.0004986943094991,291.1191101074219,294.1499938964844,273.5299987792969,271.3103332519531,277.1565856933594,273.5653686523437,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39148235321045,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001000815536826,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001053904707077,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,7.784124318277463e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042907714844,0.0,0.0,0.0001053907835739,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0004999270313419,291.11602783203125,294.1499938964844,273.510009765625,271.31011962890625,277.1069030761719,273.5445861816406,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.429291725158691,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001000815536826,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001053904707077,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,7.784124318277463e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042907714844,0.0,0.0,0.0001053907835739,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0004999270313419,291.11602783203125,294.1499938964844,273.510009765625,271.31011962890625,277.1069030761719,273.5445861816406,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.429291725158691,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633544921875,0.0,0.0,0.0001002112549031,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001055270549841,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915710449219,0.0,0.0,7.794211705913767e-05,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0001055273605743,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,0.0005005748826079,291.1144714355469,294.1499938964844,273.5,271.3099975585937,277.08221435546875,273.5341796875,290.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787432528999945e-08,0.001067744102329,-0.0351582318544387,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.449013710021973,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.00010034499428,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001056678884197,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,7.804613414919004e-05,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,0.0001056682012858,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391662597656,0.0,0.0,0.0005012429901398,291.1128845214844,294.1499938964844,273.489990234375,271.30987548828125,277.05767822265625,273.52374267578125,290.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954055688714108e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304287850856,60.0,-12.469265937805176,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312194824219,0.0,0.0,0.0001006241363938,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001059618443832,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,7.826324872439727e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684936523437,0.0,0.0,0.0001059621499734,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2219543457031,0.0,0.0,0.000502637354657,291.1097106933594,294.1499938964844,273.4700012207031,271.3096008300781,277.00885009765625,273.5029296875,290.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.511178016662598,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312194824219,0.0,0.0,0.0001006241363938,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001059618443832,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,7.826324872439727e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684936523437,0.0,0.0,0.0001059621499734,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2219543457031,0.0,0.0,0.000502637354657,291.1097106933594,294.1499938964844,273.4700012207031,271.3096008300781,277.00885009765625,273.5029296875,290.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.511178016662598,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0001009192274068,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.000106272593257,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,7.849276153137907e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,0.0001062728915712,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.204833984375,0.0,0.0,0.000504111405462,291.1064453125,294.1499938964844,273.45001220703125,271.3092346191406,276.9604187011719,273.4820556640625,290.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.555153846740724,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0001009192274068,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.000106272593257,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,7.849276153137907e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,0.0001062728915712,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.204833984375,0.0,0.0,0.000504111405462,291.1064453125,294.1499938964844,273.45001220703125,271.3092346191406,276.9604187011719,273.4820556640625,290.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.555153846740724,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0001012294378597,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.000106599261926,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,7.873403956182301e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,0.0001065995602402,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.0005056610098108,291.1031188964844,294.1499938964844,273.42999267578125,271.3087158203125,276.9123840332031,273.4612121582031,290.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.601110458374023,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0001012294378597,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.000106599261926,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,7.873403956182301e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,0.0001065995602402,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.0005056610098108,291.1031188964844,294.1499938964844,273.42999267578125,271.3087158203125,276.9123840332031,273.4612121582031,290.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.601110458374023,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0001015539601212,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001069409991032,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061828613281,0.0,0.0,7.898644253145903e-05,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,0.0001069412974175,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0005072820349596,291.0997009277344,294.1499938964844,273.4100036621094,271.3080444335937,276.86474609375,273.4403381347656,290.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.648950576782228,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0001015539601212,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001069409991032,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061828613281,0.0,0.0,7.898644253145903e-05,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,0.0001069412974175,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0005072820349596,291.0997009277344,294.1499938964844,273.4100036621094,271.3080444335937,276.86474609375,273.4403381347656,290.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.648950576782228,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574584960937,0.0,0.0,0.000101721365354,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001071172810043,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,7.911664579296485e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20684814453125,0.0,0.0,0.0001071175793185,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624450683594,0.0,0.0,0.0005081183044239,291.0979919433594,294.1499938964844,273.3999938964844,271.3076171875,276.841064453125,273.429931640625,290.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.67356777191162,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.0,0.0,0.0001018919792841,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0001072969462256,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,7.924934470793232e-05,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981201171875,0.0,0.0,0.0001072972445399,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540222167969,0.0,0.0,0.0005089705227874,291.09625244140625,294.1499938964844,273.3900146484375,271.30712890625,276.8175048828125,273.41949462890625,290.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.698631286621094,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001022414653562,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001076649787137,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689514160156,0.0,0.0,7.95211672084406e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807556152344,0.0,0.0,0.000107665269752,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,0.0005107163451611,291.0927124023437,294.1499938964844,273.3699951171875,271.30596923828125,276.7705993652344,273.3986511230469,290.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.749811172485352,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
