time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001022414653562,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001076649787137,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689514160156,0.0,0.0,7.95211672084406e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807556152344,0.0,0.0,0.000107665269752,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,0.0005107163451611,291.0927124023437,294.1499938964844,273.3699951171875,271.30596923828125,276.7705993652344,273.3986511230469,290.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.749811172485352,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,0.0001026015161187,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000108044128865,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25048828125,0.0,0.0,7.98012042650953e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635131835937,0.0,0.0,0.0001080444199033,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205749511719,0.0,0.0,0.0005125148454681,291.0891418457031,294.1499938964844,273.3500061035156,271.3045349121094,276.7240600585937,273.3778381347656,290.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.802473068237305,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,0.0001026015161187,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000108044128865,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25048828125,0.0,0.0,7.98012042650953e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635131835937,0.0,0.0,0.0001080444199033,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205749511719,0.0,0.0,0.0005125148454681,291.0891418457031,294.1499938964844,273.3500061035156,271.3045349121094,276.7240600585937,273.3778381347656,290.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.802473068237305,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,0.0001029698833008,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001084320392692,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,8.008771692402661e-05,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463317871094,0.0,0.0,0.0001084323230315,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039733886719,0.0,0.0,0.0005143549060449,291.0854797363281,294.1499938964844,273.3299865722656,271.302734375,276.6778564453125,273.3570251464844,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.856374740600586,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,0.0001029698833008,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001084320392692,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,8.008771692402661e-05,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463317871094,0.0,0.0,0.0001084323230315,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039733886719,0.0,0.0,0.0005143549060449,291.0854797363281,294.1499938964844,273.3299865722656,271.302734375,276.6778564453125,273.3570251464844,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.856374740600586,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,0.0001033442458719,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001088262652046,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138671875,0.0,0.0,8.0378886195831e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12921142578125,0.0,0.0,0.000108826548967,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,0.000516224943567,291.0817565917969,294.1499938964844,273.3099975585937,271.3005676269531,276.63201904296875,273.33624267578125,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.911231994628906,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,0.0001033442458719,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001088262652046,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138671875,0.0,0.0,8.0378886195831e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12921142578125,0.0,0.0,0.000108826548967,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,0.000516224943567,291.0817565917969,294.1499938964844,273.3099975585937,271.3005676269531,276.63201904296875,273.33624267578125,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.911231994628906,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547668457031,0.0,0.0,0.0001035328532452,292.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0001090248770196,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20477294921875,0.0,0.0,8.052557677729055e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206970214844,0.0,0.0,0.000109025153506,292.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,0.0005171670927666,291.0798645019531,294.1499938964844,273.29998779296875,271.2993469238281,276.6092224121094,273.32586669921875,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.938931465148926,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,0.0001037218607962,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001092239181161,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,8.067258750088513e-05,291.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122131347656,0.0,0.0,0.0001092241946025,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710144042969,0.0,0.0,0.0005181112210266,291.07794189453125,294.1499938964844,273.2900085449219,271.2980041503906,276.5865173339844,273.31549072265625,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.966739654541016,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.0,0.0001040995848597,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.000109621680167,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,8.096636884147301e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,0.0001096219566534,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,0.0005199980223551,291.0740966796875,294.1499938964844,273.2699890136719,271.2949523925781,276.5413513183594,273.2947998046875,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.022503852844238,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.0,0.0001040995848597,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.000109621680167,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,8.096636884147301e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,0.0001096219566534,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,0.0005199980223551,291.0740966796875,294.1499938964844,273.2699890136719,271.2949523925781,276.5413513183594,273.2947998046875,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.022503852844238,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30450439453125,0.0,0.0,0.0001044738673954,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001100158187909,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596069335937,0.0,0.0,8.125747990561649e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,0.0001100160952773,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0005218677106313,291.0701599121094,294.1499938964844,273.25,271.2914123535156,276.4964904785156,273.27410888671875,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.078132629394531,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30450439453125,0.0,0.0,0.0001044738673954,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001100158187909,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596069335937,0.0,0.0,8.125747990561649e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,0.0001100160952773,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0005218677106313,291.0701599121094,294.1499938964844,273.25,271.2914123535156,276.4964904785156,273.27410888671875,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.078132629394531,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,0.0001048407502821,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001104021648643,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,8.154282841132954e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616455078125,0.0,0.0,0.0001104024340747,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,0.0005237003206275,291.0661315917969,294.1499938964844,273.2300109863281,271.287353515625,276.4519958496094,273.25347900390625,290.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.13314723968506,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,0.0001048407502821,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001104021648643,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,8.154282841132954e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616455078125,0.0,0.0,0.0001104024340747,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,0.0005237003206275,291.0661315917969,294.1499938964844,273.2300109863281,271.287353515625,276.4519958496094,273.25347900390625,290.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.13314723968506,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,0.0001051959043252,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001107761563616,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,8.181906014215201e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,0.0001107764255721,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0005254743737168,291.06207275390625,294.1499938964844,273.2099914550781,271.2826843261719,276.4078063964844,273.2328796386719,290.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.187029838562012,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,0.0001051959043252,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001107761563616,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,8.181906014215201e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,0.0001107764255721,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0005254743737168,291.06207275390625,294.1499938964844,273.2099914550781,271.2826843261719,276.4078063964844,273.2328796386719,290.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.187029838562012,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549743652344,0.0,0.0,0.0001053675296134,292.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001109568911488,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11505126953125,0.0,0.0,8.195255213649943e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,0.0001109571603592,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0005263317143544,291.0599975585937,294.1499938964844,273.20001220703125,271.2801513671875,276.3858337402344,273.2226257324219,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211841089690097e-08,0.0011226737406104,-0.0519455187022686,0.0,0.0,0.0,-0.0148326577618718,60.0,-13.21334457397461,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,0.0001055342581821,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.000111132460006,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.106201171875,0.0,0.0,8.208222425309941e-05,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0001111327292164,292.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,0.0005271645495668,291.05792236328125,294.1499938964844,273.19000244140625,271.2774353027344,276.3639831542969,273.2123413085937,290.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244702618569,2.04195789166306e-08,0.0011244498891755,-0.052487701177597,0.0,0.0,0.0,-0.014935640618205,60.0,-13.23911952972412,-0.0,-8.620973801498621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001058519919752,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0001114670521928,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,8.232935215346515e-05,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001114673141273,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,0.0005287516978569,291.0537109375,294.1499938964844,273.1700134277344,271.2715148925781,276.3204650878906,273.1918640136719,290.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.289071083068848,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001058519919752,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0001114670521928,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,8.232935215346515e-05,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001114673141273,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,0.0005287516978569,291.0537109375,294.1499938964844,273.1700134277344,271.2715148925781,276.3204650878906,273.1918640136719,290.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.289071083068848,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,0.0001061427610693,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001117732535931,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,8.255551074398682e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,0.0001117735155276,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0005302042118273,291.0494384765625,294.1499938964844,273.1499938964844,271.2649230957031,276.2773132324219,273.1714172363281,290.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776709553709e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.335994720458984,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,0.0001061427610693,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001117732535931,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,8.255551074398682e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,0.0001117735155276,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0005302042118273,291.0494384765625,294.1499938964844,273.1499938964844,271.2649230957031,276.2773132324219,273.1714172363281,290.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776709553709e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.335994720458984,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.0001063991148839,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001120432061725,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,8.275489381048828e-05,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790344238281,0.0,0.0,0.000112043460831,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422302246094,0.0,0.0,0.0005314847221598,291.04510498046875,294.1499938964844,273.1300048828125,271.2578125,276.2345275878906,273.1510314941406,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.379155158996582,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.0001063991148839,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001120432061725,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,8.275489381048828e-05,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790344238281,0.0,0.0,0.000112043460831,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422302246094,0.0,0.0,0.0005314847221598,291.04510498046875,294.1499938964844,273.1300048828125,271.2578125,276.2345275878906,273.1510314941406,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.379155158996582,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,0.0001066156619344,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.000112271249236,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0363464355469,0.0,0.0,8.29233176773414e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627685546875,0.0,0.0,0.0001122714966186,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,0.0005325664533302,291.0406799316406,294.1499938964844,273.1099853515625,271.2504272460937,276.19207763671875,273.1307067871094,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.417669296264648,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,0.0001066156619344,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.000112271249236,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0363464355469,0.0,0.0,8.29233176773414e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627685546875,0.0,0.0,0.0001122714966186,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,0.0005325664533302,291.0406799316406,294.1499938964844,273.1099853515625,271.2504272460937,276.19207763671875,273.1307067871094,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.417669296264648,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,0.0001067084813257,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001123689944506,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,8.299550972878933e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546813964844,0.0,0.0,0.0001123692418332,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,0.000533030135557,291.0384521484375,294.1499938964844,273.1000061035156,271.2466125488281,276.1709899902344,273.1205749511719,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.188262726576795e-08,0.0011369590647518,-0.0563048683106899,0.0,0.0,0.0,-0.0156609304249286,60.0,-13.434982299804688,-0.0,-8.813864837975417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14862060546875,0.0,0.0,0.0001067905468516,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001124554109992,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,8.305934170493856e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0001124556656577,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0005334400339052,291.0362243652344,294.1499938964844,273.0899963378906,271.2427673339844,276.1500244140625,273.1104431152344,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378553463146,2.198487436544384e-08,0.0011378333438187,-0.0565715469419956,0.0,0.0,0.0,-0.0157116185873746,60.0,-13.45094394683838,-0.0,-8.827424835544664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12969970703125,0.0,0.0,0.000106924890133,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.000112596884719,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021057128906,0.0,0.0,8.316383173223585e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,0.0001125971321016,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0005341111100278,291.0316772460937,294.1499938964844,273.07000732421875,271.23486328125,276.1083374023437,273.0902099609375,290.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.47939395904541,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12969970703125,0.0,0.0,0.000106924890133,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.000112596884719,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021057128906,0.0,0.0,8.316383173223585e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,0.0001125971321016,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0005341111100278,291.0316772460937,294.1499938964844,273.07000732421875,271.23486328125,276.1083374023437,273.0902099609375,290.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.47939395904541,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.0001070166108547,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001126934657804,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,8.32351652206853e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146423339844,0.0,0.0,0.000112693713163,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,0.0005345693207345,291.027099609375,294.1499938964844,273.04998779296875,271.22674560546875,276.0670471191406,273.070068359375,290.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.502371788024902,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.0001070166108547,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001126934657804,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,8.32351652206853e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146423339844,0.0,0.0,0.000112693713163,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,0.0005345693207345,291.027099609375,294.1499938964844,273.04998779296875,271.22674560546875,276.0670471191406,273.070068359375,290.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.502371788024902,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09234619140625,0.0,0.0,0.000107066683995,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001127462019212,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,8.327411342179403e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,0.0001127464420278,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,0.0005348194390535,291.0224609375,294.1499938964844,273.0299987792969,271.2184143066406,276.0261535644531,273.0499572753906,290.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.52005672454834,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09234619140625,0.0,0.0,0.000107066683995,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001127462019212,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,8.327411342179403e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,0.0001127464420278,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,0.0005348194390535,291.0224609375,294.1499938964844,273.0299987792969,271.2184143066406,276.0261535644531,273.0499572753906,290.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.52005672454834,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0001070760554284,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001127560681197,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,8.328139665536582e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830871582031,0.0,0.0,0.0001127563082263,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0005348662380129,291.01776123046875,294.1499938964844,273.010009765625,271.2098999023437,275.9856872558594,273.0299072265625,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53243923187256,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0001070760554284,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001127560681197,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,8.328139665536582e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830871582031,0.0,0.0,0.0001127563082263,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0005348662380129,291.01776123046875,294.1499938964844,273.010009765625,271.2098999023437,275.9856872558594,273.0299072265625,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53243923187256,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,0.0001070659054676,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000112745387014,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433288574219,0.0,0.0,8.327350224135444e-05,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,0.0001127456198446,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,0.0005348155391402,291.015380859375,294.1499938964844,273.0,271.20556640625,275.96563720703125,273.0198669433594,290.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.536766052246094,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,0.0001070461948984,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001127246359828,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,8.325817907461897e-05,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001127248688135,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0005347171099856,291.01300048828125,294.1499938964844,272.989990234375,271.2012023925781,275.9456481933594,273.0098876953125,290.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.539834976196287,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
