time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0001069792124326,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0001126540955738,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,8.32060759421438e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,0.0001126543284044,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,0.0005343825323507,291.0082092285156,294.1499938964844,272.9700012207031,271.1923828125,275.906005859375,272.9898986816406,290.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.542421340942385,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0001069792124326,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0001126540955738,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,8.32060759421438e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,0.0001126543284044,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,0.0005343825323507,291.0082092285156,294.1499938964844,272.9700012207031,271.1923828125,275.906005859375,272.9898986816406,290.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.542421340942385,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195007324219,0.0,0.0,0.0001068776109605,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.000112547109893,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,8.312705176649615e-05,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001125473354477,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,0.0005338750197552,291.0033569335937,294.1499938964844,272.95001220703125,271.1833801269531,275.8667907714844,272.9700012207031,290.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.540352821350098,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195007324219,0.0,0.0,0.0001068776109605,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.000112547109893,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,8.312705176649615e-05,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001125473354477,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,0.0005338750197552,291.0033569335937,294.1499938964844,272.95001220703125,271.1833801269531,275.8667907714844,272.9700012207031,290.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.540352821350098,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,0.0001067434204742,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001124058035202,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,8.302267815452069e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001124060217989,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0005332047003321,290.9984436035156,294.1499938964844,272.92999267578125,271.1742858886719,275.8280334472656,272.9501037597656,290.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.533976554870604,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,0.0001067434204742,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001124058035202,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,8.302267815452069e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001124060217989,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0005332047003321,290.9984436035156,294.1499938964844,272.92999267578125,271.1742858886719,275.8280334472656,272.9501037597656,290.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.533976554870604,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001065776086761,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001122311950894,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,8.28937190817669e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,0.0001122314133681,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,0.0005323764635249,290.9934997558594,294.1499938964844,272.9100036621094,271.16510009765625,275.7896728515625,272.9302673339844,290.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.523479461669922,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001065776086761,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001122311950894,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,8.28937190817669e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,0.0001122314133681,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,0.0005323764635249,290.9934997558594,294.1499938964844,272.9100036621094,271.16510009765625,275.7896728515625,272.9302673339844,290.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.523479461669922,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,0.0001064833049895,292.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001121318928198,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622741699219,0.0,0.0,8.282037015305832e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,0.0001121321110986,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0005319054471328,290.99102783203125,294.1499938964844,272.8999938964844,271.16046142578125,275.7706604003906,272.9203491210937,290.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345803504809,2.1601746169608305e-08,0.0011345588136464,-0.0555722154676914,0.0,0.0,0.0,-0.0155216939747333,60.0,-13.516687393188477,-0.0,-8.77666721521564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,0.0001063819945557,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001120252054533,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,8.274157153209671e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,0.0001120254237321,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0005313993315212,290.988525390625,294.1499938964844,272.8900146484375,271.15582275390625,275.75177001953125,272.91046142578125,290.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.508983612060549,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493713378906,0.0,0.0,0.0001061595030478,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001117909196182,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,8.256852015620098e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,0.0001117911306209,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,0.0005302879726514,290.9835205078125,294.1499938964844,272.8699951171875,271.146484375,275.7142944335937,272.89068603515625,290.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.49091625213623,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493713378906,0.0,0.0,0.0001061595030478,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001117909196182,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,8.256852015620098e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,0.0001117911306209,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,0.0005302879726514,290.9835205078125,294.1499938964844,272.8699951171875,271.146484375,275.7142944335937,272.89068603515625,290.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.49091625213623,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322509765625,0.0,0.0,0.0001059140922734,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001115324848797,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,8.23776499601081e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0001115326958824,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,0.0005290621193125,290.9784545898437,294.1499938964844,272.8500061035156,271.1370849609375,275.67724609375,272.8709716796875,290.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.46958065032959,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322509765625,0.0,0.0,0.0001059140922734,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001115324848797,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,8.23776499601081e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0001115326958824,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,0.0005290621193125,290.9784545898437,294.1499938964844,272.8500061035156,271.1370849609375,275.67724609375,272.8709716796875,290.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.46958065032959,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91534423828125,0.0,0.0,0.0001056505861924,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001112550089601,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,8.217270078603178e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0001112552126869,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0005277458694763,290.9733581542969,294.1499938964844,272.8299865722656,271.1276550292969,275.640625,272.8512878417969,290.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257071746513,2.0564016267599072e-08,0.0011256865691393,-0.0528646484017372,0.0,0.0,0.0,-0.0150072528049349,60.0,-13.445520401000977,-0.0,-8.6399211340904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91534423828125,0.0,0.0,0.0001056505861924,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001112550089601,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,8.217270078603178e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0001112552126869,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0005277458694763,290.9733581542969,294.1499938964844,272.8299865722656,271.1276550292969,275.640625,272.8512878417969,290.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257071746513,2.0564016267599072e-08,0.0011256865691393,-0.0528646484017372,0.0,0.0,0.0,-0.0150072528049349,60.0,-13.445520401000977,-0.0,-8.6399211340904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,0.0001053732485161,292.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001109629592974,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,8.195699047064409e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,0.0001109631630242,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,0.0005263605271466,290.9682006835937,294.1499938964844,272.8099975585937,271.11822509765625,275.6044311523437,272.83160400390625,290.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218411833639042e-08,0.001122731831856,-0.0519626662135124,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.41943359375,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,0.0001053732485161,292.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001109629592974,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,8.195699047064409e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,0.0001109631630242,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,0.0005263605271466,290.9682006835937,294.1499938964844,272.8099975585937,271.11822509765625,275.6044311523437,272.83160400390625,290.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218411833639042e-08,0.001122731831856,-0.0519626662135124,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.41943359375,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0001052297375281,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001108118376578,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,8.18453700048849e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,0.0001108120341086,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,0.0005256436415947,290.96563720703125,294.1499938964844,272.79998779296875,271.1134948730469,275.58648681640625,272.8218078613281,290.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.00395717797619e-08,0.0011212027166038,-0.0514958724379539,0.0,0.0,0.0,-0.014747267588973,60.0,-13.405670166015623,-0.0,-8.571221599140699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88201904296875,0.0,0.0,0.0001050835926434,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001106579366023,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,8.173170499503613e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,0.0001106581403291,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.0005249136011116,290.9630432128906,294.1499938964844,272.7900085449219,271.1087951660156,275.5686340332031,272.8119812011719,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.391522407531738,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656005859375,0.0,0.0,0.0001047857513185,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001103442991734,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,8.150004578055814e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,0.0001103444956243,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0005234258715063,290.9578552246094,294.1499938964844,272.7699890136719,271.099365234375,275.53326416015625,272.7923889160156,290.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515550374984,0.0,0.0,0.0,-0.014472990296781,60.0,-13.362277030944824,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656005859375,0.0,0.0,0.0001047857513185,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001103442991734,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,8.150004578055814e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,0.0001103444956243,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0005234258715063,290.9578552246094,294.1499938964844,272.7699890136719,271.099365234375,275.53326416015625,272.7923889160156,290.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515550374984,0.0,0.0,0.0,-0.014472990296781,60.0,-13.362277030944824,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,0.0001044860982801,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0001100287554436,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,8.126698230626062e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0001100289446185,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0005219290615059,290.9526062011719,294.1499938964844,272.75,271.0899963378906,275.498291015625,272.7728271484375,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.33228588104248,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,0.0001044860982801,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0001100287554436,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,8.126698230626062e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0001100289446185,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0005219290615059,290.9526062011719,294.1499938964844,272.75,271.0899963378906,275.498291015625,272.7728271484375,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.33228588104248,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001041926734615,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001097197673516,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,8.103876461973414e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001097199565265,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,0.0005204633343964,290.9473571777344,294.1499938964844,272.7300109863281,271.0806884765625,275.4637145996094,272.7532653808594,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.302467346191406,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001041926734615,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001097197673516,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,8.103876461973414e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001097199565265,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,0.0005204633343964,290.9473571777344,294.1499938964844,272.7300109863281,271.0806884765625,275.4637145996094,272.7532653808594,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.302467346191406,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,0.0001039145790855,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001094269246095,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,8.082247222773731e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,0.0001094271137844,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0005190742085687,290.9420471191406,294.1499938964844,272.7099914550781,271.0714416503906,275.4295349121094,272.7337341308594,290.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.27391242980957,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,0.0001039145790855,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001094269246095,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,8.082247222773731e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,0.0001094271137844,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0005190742085687,290.9420471191406,294.1499938964844,272.7099914550781,271.0714416503906,275.4295349121094,272.7337341308594,290.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.27391242980957,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,0.0001037842594087,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.000109289692773,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.711181640625,0.0,0.0,8.072111086221412e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001092898746719,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0005184232722967,290.9393920898437,294.1499938964844,272.70001220703125,271.0668640136719,275.4125671386719,272.72393798828125,290.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.260501861572266,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,0.0001036614194163,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001091603335225,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,8.062557026278228e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001091605226974,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.0,0.0,0.0005178096471354,290.9367370605469,294.1499938964844,272.69000244140625,271.0622863769531,275.39569091796875,272.71417236328125,290.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927127420902,0.0,0.0,0.0,-0.013778431341052,60.0,-13.247858047485352,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0001034430606523,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.00010893039871,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,8.0455734860152e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,0.000108930580609,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,0.0005167188937775,290.9313659667969,294.1499938964844,272.6700134277344,271.05322265625,275.3622131347656,272.694580078125,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.225433349609377,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0001034430606523,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.00010893039871,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,8.0455734860152e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,0.000108930580609,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,0.0005167188937775,290.9313659667969,294.1499938964844,272.6700134277344,271.05322265625,275.3622131347656,272.694580078125,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.225433349609377,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705383300781,0.0,0.0,0.0001032691507134,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0001087472628569,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,8.032046753214672e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,0.0001087474374799,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,0.0005158502026461,290.9259948730469,294.1499938964844,272.6499938964844,271.0443115234375,275.3290405273437,272.6749572753906,290.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.207977294921877,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705383300781,0.0,0.0,0.0001032691507134,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0001087472628569,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,8.032046753214672e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,0.0001087474374799,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,0.0005158502026461,290.9259948730469,294.1499938964844,272.6499938964844,271.0443115234375,275.3290405273437,272.6749572753906,290.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.207977294921877,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75518798828125,0.0,0.0,0.0001031492502079,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0001086210031644,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,8.022721158340573e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.0001086211777874,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0005152512458153,290.9205627441406,294.1499938964844,272.6300048828125,271.0355224609375,275.2961730957031,272.6553039550781,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.196732521057127,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75518798828125,0.0,0.0,0.0001031492502079,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0001086210031644,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,8.022721158340573e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.0001086211777874,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0005152512458153,290.9205627441406,294.1499938964844,272.6300048828125,271.0355224609375,275.2961730957031,272.6553039550781,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.196732521057127,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,0.0001030926578096,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0001085614130715,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,8.018319931579754e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0001085615804186,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,0.0005149685894139,290.91510009765625,294.1499938964844,272.6099853515625,271.0268859863281,275.2636108398437,272.6355285644531,290.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.192903518676758,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,0.0001030926578096,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0001085614130715,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,8.018319931579754e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0001085615804186,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,0.0005149685894139,290.91510009765625,294.1499938964844,272.6099853515625,271.0268859863281,275.2636108398437,272.6355285644531,290.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.192903518676758,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,0.0001030909406836,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001085596013581,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,8.018186053959653e-05,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,0.0001085597759811,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,0.0005149600328877,290.912353515625,294.1499938964844,272.6000061035156,271.0226135253906,275.2474060058594,272.6256103515625,290.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984311811625,1.7374317096141567e-08,0.0010984138352796,-0.0445354282855987,0.0,0.0,0.0,-0.0134259928017854,60.0,-13.194127082824709,-0.0,-8.226314207604447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
