time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0001031084902933,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001085780822904,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,8.019551023608074e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,0.0001085782496375,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,0.000515047693625,290.9095764160156,294.1499938964844,272.5899963378906,271.0184326171875,275.23126220703125,272.6156311035156,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986180277541,1.7396175167050387e-08,0.0010986005654558,-0.0445925407111644,0.0,0.0,0.0,-0.0134368278086185,60.0,-13.19761848449707,-0.0,-8.229114456526079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098083496094,0.0,0.0,0.0001032057916745,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001086805496015,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,8.027118747122586e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.0001086807169485,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0005155337275937,290.9040222167969,294.1499938964844,272.57000732421875,271.0101318359375,275.1991271972656,272.5956420898437,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517397310484742e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.212120056152344,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098083496094,0.0,0.0,0.0001032057916745,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001086805496015,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,8.027118747122586e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.0001086807169485,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0005155337275937,290.9040222167969,294.1499938964844,272.57000732421875,271.0101318359375,275.1991271972656,272.5956420898437,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517397310484742e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.212120056152344,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.000103393496829,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.000108878215542,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,8.041717956075445e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,0.000108878382889,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53204345703125,0.0,0.0,0.0005164713948033,290.8984375,294.1499938964844,272.54998779296875,271.0020751953125,275.1672058105469,272.57550048828125,290.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751268899246497e-08,0.0011016360949724,-0.0455202683806419,0.0,0.0,0.0,-0.0136128589510917,60.0,-13.23765468597412,-0.0,-8.274665930230185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.000103393496829,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.000108878215542,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,8.041717956075445e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,0.000108878382889,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53204345703125,0.0,0.0,0.0005164713948033,290.8984375,294.1499938964844,272.54998779296875,271.0020751953125,275.1672058105469,272.57550048828125,290.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751268899246497e-08,0.0011016360949724,-0.0455202683806419,0.0,0.0,0.0,-0.0136128589510917,60.0,-13.23765468597412,-0.0,-8.274665930230185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,0.0001036857865983,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.000109186010377,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,8.064451685640961e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,0.000109186170448,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.000517931417562,290.89276123046875,294.1499938964844,272.5296936035156,270.9938659667969,275.13543701171875,272.5550842285156,290.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.275671005249023,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,0.0001036857865983,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.000109186010377,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,8.064451685640961e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,0.000109186170448,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.000517931417562,290.89276123046875,294.1499938964844,272.5296936035156,270.9938659667969,275.13543701171875,272.5550842285156,290.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.275671005249023,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,0.0001040882707457,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0001096098421839,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,8.095755765680224e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,0.000109610009531,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.00051994191017,290.8870544433594,294.1499938964844,272.5087890625,270.9852600097656,275.1037902832031,272.5341796875,290.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694265414826e-08,0.0011090369662269,-0.0477814562618732,0.0,0.0,0.0,-0.0140420030802488,60.0,-13.327930450439451,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,0.0001040882707457,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0001096098421839,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,8.095755765680224e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,0.000109610009531,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.00051994191017,290.8870544433594,294.1499938964844,272.5087890625,270.9852600097656,275.1037902832031,272.5341796875,290.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694265414826e-08,0.0011090369662269,-0.0477814562618732,0.0,0.0,0.0,-0.0140420030802488,60.0,-13.327930450439451,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65771484375,0.0,0.0,0.0001043294396367,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0001098638094845,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,8.11451391200535e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,0.0001098639695555,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,0.0005211466341279,290.8841552734375,294.1499938964844,272.4981384277344,270.9808044433594,275.0879821777344,272.52349853515625,290.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.8917443611599083e-08,0.0011116061359643,-0.0485662184655666,0.0,0.0,0.0,-0.0141909727826714,60.0,-13.359545707702637,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,0.0001045963872456,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001101449161069,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,8.135276584653184e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.000110145076178,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0005224800552241,290.8812561035156,294.1499938964844,272.4873962402344,270.9762878417969,275.0722045898437,272.5126647949219,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.92500628770631e-08,0.0011144499294459,-0.0494347549974918,0.0,0.0,0.0,-0.0143558643758296,60.0,-13.39461898803711,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,0.0001052047591656,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0001107855641748,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,8.182593592209741e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,0.0001107857242459,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0005255190189927,290.8753967285156,294.1499938964844,272.4656066894531,270.967041015625,275.0406494140625,272.49053955078125,290.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008108947422443e-08,0.001120930770412,-0.051413744688034,0.0,0.0,0.0,-0.0147316539660096,60.0,-13.47471046447754,-0.0,-8.56710897778612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,0.0001052047591656,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0001107855641748,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,8.182593592209741e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,0.0001107857242459,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0005255190189927,290.8753967285156,294.1499938964844,272.4656066894531,270.967041015625,275.0406494140625,272.49053955078125,290.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008108947422443e-08,0.001120930770412,-0.051413744688034,0.0,0.0,0.0,-0.0147316539660096,60.0,-13.47471046447754,-0.0,-8.56710897778612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0001059071073541,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001115251652663,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,8.237220754381269e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,0.0001115253253374,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.000529027369339,290.86944580078125,294.1499938964844,272.4435119628906,270.95758056640625,275.0090637207031,272.4678649902344,290.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883259566062413e-08,0.0011284128995612,-0.0536977238953113,0.0,0.0,0.0,-0.0151654984802007,60.0,-13.567832946777344,-0.0,-8.681875840466091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0001059071073541,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001115251652663,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,8.237220754381269e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,0.0001115253253374,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.000529027369339,290.86944580078125,294.1499938964844,272.4435119628906,270.95758056640625,275.0090637207031,272.4678649902344,290.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883259566062413e-08,0.0011284128995612,-0.0536977238953113,0.0,0.0,0.0,-0.0151654984802007,60.0,-13.567832946777344,-0.0,-8.681875840466091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,0.0001066959375748,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001123558540712,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,8.29857453936711e-05,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0001123560068663,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0005329677951522,290.8634338378906,294.1499938964844,272.42120361328125,270.947998046875,274.9774780273437,272.4447937011719,290.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.67296314239502,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,0.0001066959375748,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001123558540712,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,8.29857453936711e-05,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0001123560068663,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0005329677951522,290.8634338378906,294.1499938964844,272.42120361328125,270.947998046875,274.9774780273437,272.4447937011719,290.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.67296314239502,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0001075625841622,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0001132684701588,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,8.365980465896428e-05,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001132686229539,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0005372968735173,290.8572998046875,294.1499938964844,272.39874267578125,270.9383544921875,274.9458312988281,272.4214172363281,290.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946096578380093e-08,0.001146049122326,-0.0590780079364776,0.0,0.0,0.0,-0.0161881204694509,60.0,-13.789011001586914,-0.0,-8.955412766908921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0001075625841622,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0001132684701588,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,8.365980465896428e-05,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001132686229539,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0005372968735173,290.8572998046875,294.1499938964844,272.39874267578125,270.9383544921875,274.9458312988281,272.4214172363281,290.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946096578380093e-08,0.001146049122326,-0.0590780079364776,0.0,0.0,0.0,-0.0161881204694509,60.0,-13.789011001586914,-0.0,-8.955412766908921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0001080226866179,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0001137529761763,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,8.401765808230266e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,0.0001137531362473,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,0.0005395951448008,290.8542175292969,294.1499938964844,272.38751220703125,270.9335327148437,274.9299621582031,272.40966796875,290.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509743053466,2.3519421077367042e-08,0.0011509507894515,-0.0605724789202213,0.0,0.0,0.0,-0.0164723396301269,60.0,-13.85091495513916,-0.0,-9.032189041136009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.0001084970790543,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001142525434261,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,8.438663644483313e-05,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0001142526962212,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0005419648368842,290.85107421875,294.1499938964844,272.3762512207031,270.9287109375,274.9140930175781,272.3978881835937,290.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.4110564211810012e-08,0.0011560046114027,-0.0621129758656024,0.0,0.0,0.0,-0.0167653877288103,60.0,-13.91481113433838,-0.0,-9.111693799468412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,0.0001094879844458,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0001152960103354,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,8.51573349791579e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,0.0005469146417453,290.8447570800781,294.1499938964844,272.3537902832031,270.9191589355469,274.8822631835937,272.37432861328125,290.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.0173775106668472,60.0,-14.048702239990234,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,0.0001094879844458,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0001152960103354,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,8.51573349791579e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,0.0005469146417453,290.8447570800781,294.1499938964844,272.3537902832031,270.9191589355469,274.8822631835937,272.37432861328125,290.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.0173775106668472,60.0,-14.048702239990234,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,0.0001105237170122,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001163866836577,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.469482421875,0.0,0.0,8.596290717832744e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0001163868364528,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0005520883132703,290.8383483886719,294.1499938964844,272.3314819335937,270.90972900390625,274.8503112792969,272.3508605957031,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635987637746442e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.189254760742188,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,0.0001105237170122,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001163866836577,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.469482421875,0.0,0.0,8.596290717832744e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0001163868364528,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0005520883132703,290.8383483886719,294.1499938964844,272.3314819335937,270.90972900390625,274.8503112792969,272.3508605957031,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635987637746442e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.189254760742188,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0001115919221774,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001175115539808,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,8.679373422637582e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,0.0001175117067759,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0005574242095462,290.8318176269531,294.1499938964844,272.30938720703125,270.9005432128906,274.8182983398437,272.32763671875,290.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.334948539733888,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0001115919221774,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001175115539808,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,8.679373422637582e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,0.0001175117067759,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0005574242095462,290.8318176269531,294.1499938964844,272.30938720703125,270.9005432128906,274.8182983398437,272.32763671875,290.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.334948539733888,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163879394531,0.0,0.0,0.0001126812494476,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,0.0001186586741823,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,8.764098311075941e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,0.0001186588269774,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0005628656363114,290.8251647949219,294.1499938964844,272.28759765625,270.89166259765625,274.7861633300781,272.3047180175781,290.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324613848302764e-08,0.0012005803873762,-0.0756807103753089,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.484139442443848,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163879394531,0.0,0.0,0.0001126812494476,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,0.0001186586741823,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,8.764098311075941e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,0.0001186588269774,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0005628656363114,290.8251647949219,294.1499938964844,272.28759765625,270.89166259765625,274.7861633300781,272.3047180175781,290.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324613848302764e-08,0.0012005803873762,-0.0756807103753089,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.484139442443848,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,0.0001132310353568,292.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0001192376221297,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,8.806859841570258e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001192377749248,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.000565611931961,290.8218078613281,294.1499938964844,272.27685546875,270.8873596191406,274.77008056640625,272.2933959960937,290.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467510201,3.00097440231184e-08,0.0012064375914633,-0.0774606466293335,0.0,0.0,0.0,-0.0196898151189088,60.0,-14.559629440307615,-0.0,-9.92415039036132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,0.0001137824874604,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0001198183308588,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,8.849750884110108e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0001198184836539,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661499023437,0.0,0.0,0.0005683666095137,290.81842041015625,294.1499938964844,272.2662048339844,270.8831787109375,274.75396728515625,272.2822265625,290.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452916502952,0.0,0.0,0.0,-0.0200304947793483,60.0,-14.635446548461914,-0.0,-1.0021049234865133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001148890078184,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,0.0001209835536428,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,8.935813093557954e-05,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.000120983699162,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0005738938925787,290.8115539550781,294.1499938964844,272.2453308105469,270.8751220703125,274.7216796875,272.26025390625,290.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241328367963,3.207592058629416e-08,0.0012241007061675,-0.0828240513801574,0.0,0.0,0.0,-0.0207140855491161,60.0,-14.787652969360352,-0.0,-1.0216899681836369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001148890078184,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,0.0001209835536428,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,8.935813093557954e-05,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.000120983699162,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0005738938925787,290.8115539550781,294.1499938964844,272.2453308105469,270.8751220703125,274.7216796875,272.26025390625,290.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241328367963,3.207592058629416e-08,0.0012241007061675,-0.0828240513801574,0.0,0.0,0.0,-0.0207140855491161,60.0,-14.787652969360352,-0.0,-1.0216899681836369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.000115994051157,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.00012214720482,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.021761070471256e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0001221473648911,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,0.0005794137832708,290.8045654296875,294.1499938964844,272.2250061035156,270.8675842285156,274.6893615722656,272.2388610839844,289.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358733220025,-0.0863949954509735,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.939901351928713,-0.0,-1.0414380824386173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.000115994051157,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.00012214720482,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.021761070471256e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0001221473648911,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,0.0005794137832708,290.8045654296875,294.1499938964844,272.2250061035156,270.8675842285156,274.6893615722656,272.2388610839844,289.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358733220025,-0.0863949954509735,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.939901351928713,-0.0,-1.0414380824386173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0001170887553598,292.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001232999929925,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,9.106904326472431e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,0.0001233001385116,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0005848820437677,290.7974853515625,294.1499938964844,272.2053527832031,270.8606262207031,274.6570129394531,272.2182312011719,289.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475706171244,3.4817336569403785e-08,0.0012475358089432,-0.0899294465780258,0.0,0.0,0.0,-0.0220730919390916,60.0,-15.090971946716309,-0.0,-1.0611878309418898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0001170887553598,292.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001232999929925,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,9.106904326472431e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,0.0001233001385116,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0005848820437677,290.7974853515625,294.1499938964844,272.2053527832031,270.8606262207031,274.6570129394531,272.2182312011719,289.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475706171244,3.4817336569403785e-08,0.0012475358089432,-0.0899294465780258,0.0,0.0,0.0,-0.0220730919390916,60.0,-15.090971946716309,-0.0,-1.0611878309418898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001181633560918,292.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001244315935764,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,9.19048470677808e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,0.0001244317390955,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0005902498960494,290.790283203125,294.1499938964844,272.1864624023437,270.8543701171875,274.6246337890625,272.19830322265625,289.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.615658172861913e-08,0.0012589840916916,-0.0933958366513252,0.0,0.0,0.0,-0.0227369964122772,60.0,-15.239952087402344,-0.0,-1.0807552541791665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001181633560918,292.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001244315935764,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,9.19048470677808e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,0.0001244317390955,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0005902498960494,290.790283203125,294.1499938964844,272.1864624023437,270.8543701171875,274.6246337890625,272.19830322265625,289.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.615658172861913e-08,0.0012589840916916,-0.0933958366513252,0.0,0.0,0.0,-0.0227369964122772,60.0,-15.239952087402344,-0.0,-1.0807552541791665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
