time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,0.0001186874651466,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001249835186172,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,9.231248986907303e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0001249836641363,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.000592867960222,290.7866516113281,294.1499938964844,272.17730712890625,270.8515014648437,274.60845947265625,272.188720703125,289.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646046234294,3.680978011288971e-08,0.0012645678361877,-0.0950853526592254,0.0,0.0,0.0,-0.0230608079582452,60.0,-15.312719345092772,-0.0,-1.0903637104320301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250793457031,0.0,0.0,0.0001192027921206,292.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.000125526174088,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,9.271330054616556e-05,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.0001255263196071,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,0.0005954421358183,290.7829895019531,294.1499938964844,272.1683959960937,270.84881591796875,274.59228515625,272.1793518066406,289.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700953520834,3.745203258631592e-08,0.0012700578663498,-0.0967457741498947,0.0,0.0,0.0,-0.0233791898936033,60.0,-15.384395599365234,-0.0,-1.0998525112881909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,0.0001201986087835,292.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001265748142031,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.348781895823775e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0001265749597223,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,0.0006004164461046,290.77557373046875,294.1499938964844,272.1512756347656,270.8441162109375,274.5600280761719,272.1612854003906,289.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313047744073e-08,0.0012806667946279,-0.0999521911144256,0.0,0.0,0.0,-0.0239944383502006,60.0,-15.52341365814209,-0.0,-1.11830509297306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,0.0001201986087835,292.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001265748142031,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.348781895823775e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0001265749597223,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,0.0006004164461046,290.77557373046875,294.1499938964844,272.1512756347656,270.8441162109375,274.5600280761719,272.1612854003906,289.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313047744073e-08,0.0012806667946279,-0.0999521911144256,0.0,0.0,0.0,-0.0239944383502006,60.0,-15.52341365814209,-0.0,-1.11830509297306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001211464186781,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001275729155167,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.42250044317916e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001275730610359,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,0.000605150940828,290.7680358886719,294.1499938964844,272.1351928710937,270.8403015136719,274.52783203125,272.14434814453125,289.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908043572679,3.98744219864966e-08,0.0012907644268125,-0.1030013188719749,0.0,0.0,0.0,-0.0245800372213125,60.0,-15.655458450317385,-0.0,-1.1360106810798245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001211464186781,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001275729155167,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.42250044317916e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001275730610359,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,0.000605150940828,290.7680358886719,294.1499938964844,272.1351928710937,270.8403015136719,274.52783203125,272.14434814453125,289.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908043572679,3.98744219864966e-08,0.0012907644268125,-0.1030013188719749,0.0,0.0,0.0,-0.0245800372213125,60.0,-15.655458450317385,-0.0,-1.1360106810798245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,0.0001220548874698,292.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0001285295729758,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,9.49315945035778e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001285297184949,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0006096889264881,290.7604064941406,294.1499938964844,272.1202087402344,270.83746337890625,274.4958190917969,272.12847900390625,289.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.1006689599498733e-08,0.0013004428474232,-0.1059213057160377,0.0,0.0,0.0,-0.0251413341611623,60.0,-15.78125286102295,-0.0,-1.1531118104812776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,0.0001220548874698,292.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0001285295729758,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,9.49315945035778e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001285297184949,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0006096889264881,290.7604064941406,294.1499938964844,272.1202087402344,270.83746337890625,274.4958190917969,272.12847900390625,289.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.1006689599498733e-08,0.0013004428474232,-0.1059213057160377,0.0,0.0,0.0,-0.0251413341611623,60.0,-15.78125286102295,-0.0,-1.1531118104812776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,0.0001229305926244,292.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001294517423957,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,9.561270417179912e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.0001294518733629,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,0.0006140632904134,290.752685546875,294.1499938964844,272.1064147949219,270.8356628417969,274.4639587402344,272.11383056640625,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098143972456,4.2098154295899803e-08,0.0013097722548991,-0.1087335795164108,0.0,0.0,0.0,-0.0256824027746915,60.0,-15.90140438079834,-0.0,-1.1697172652702649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,0.0001229305926244,292.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001294517423957,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,9.561270417179912e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.0001294518733629,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,0.0006140632904134,290.752685546875,294.1499938964844,272.1064147949219,270.8356628417969,274.4639587402344,272.11383056640625,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098143972456,4.2098154295899803e-08,0.0013097722548991,-0.1087335795164108,0.0,0.0,0.0,-0.0256824027746915,60.0,-15.90140438079834,-0.0,-1.1697172652702649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,0.0001233566872542,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001299004215979,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,9.594410221325234e-05,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,0.0001299005671171,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,0.0006161917117424,290.748779296875,294.1499938964844,272.1000061035156,270.8351745605469,274.4481201171875,272.10699462890625,289.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143542455509,4.262921748932058e-08,0.0013143116375431,-0.1101010292768478,0.0,0.0,0.0,-0.0259456671774387,60.0,-15.959335327148438,-0.0,-1.1778397634998329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.000123772319057,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0001303380995523,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,9.626736573409288e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.0001303382450714,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0006182678625918,290.7448425292969,294.1499938964844,272.09393310546875,270.8349914550781,274.4323425292969,272.1005249023437,289.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187825679779,4.314725643439488e-08,0.0013187393778935,-0.1114343628287315,0.0,0.0,0.0,-0.0262024719268083,60.0,-16.015750885009766,-0.0,-1.185789955115979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,0.0001245699531864,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0001311780652031,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,9.688775753602386e-05,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001311781961703,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.000622252235189,290.7369079589844,294.1499938964844,272.0827941894531,270.83551025390625,274.4010009765625,272.08856201171875,289.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.123836517333984,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,0.0001245699531864,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0001311780652031,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,9.688775753602386e-05,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001311781961703,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.000622252235189,290.7369079589844,294.1499938964844,272.0827941894531,270.83551025390625,274.4010009765625,272.08856201171875,289.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.123836517333984,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0001253180380444,292.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.000131965833134,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,9.746960131451488e-05,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0001319659641012,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.000625989108812,290.7288818359375,294.1499938964844,272.0731506347656,270.8373107910156,274.36993408203125,272.0780334472656,289.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.507386819341264e-08,0.0013352069072425,-0.1163879930973053,0.0,0.0,0.0,-0.0271575432270765,60.0,-16.22491455078125,-0.0,-1.2155912543221348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0001253180380444,292.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.000131965833134,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,9.746960131451488e-05,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0001319659641012,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.000625989108812,290.7288818359375,294.1499938964844,272.0731506347656,270.8373107910156,274.36993408203125,272.0780334472656,289.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.507386819341264e-08,0.0013352069072425,-0.1163879930973053,0.0,0.0,0.0,-0.0271575432270765,60.0,-16.22491455078125,-0.0,-1.2155912543221348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.000126006474602,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001326907949987,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,9.800505358725786e-05,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.000132690925966,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0006294280174188,290.72076416015625,294.1499938964844,272.0650634765625,270.8404846191406,274.3392639160156,272.0691223144531,289.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.593196223368069e-08,0.0013425411889329,-0.118591658771038,0.0,0.0,0.0,-0.0275829210877418,60.0,-16.31706428527832,-0.0,-1.2289832795886468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.000126006474602,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001326907949987,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,9.800505358725786e-05,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.000132690925966,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0006294280174188,290.72076416015625,294.1499938964844,272.0650634765625,270.8404846191406,274.3392639160156,272.0691223144531,289.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.593196223368069e-08,0.0013425411889329,-0.118591658771038,0.0,0.0,0.0,-0.0275829210877418,60.0,-16.31706428527832,-0.0,-1.2289832795886468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001266308681806,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001333483087364,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.849068737821652e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001333484397036,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0006325469585135,290.7125549316406,294.1499938964844,272.05859375,270.8450622558594,274.3089599609375,272.0617980957031,289.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492398429661,4.67102232448724e-08,0.0013491931604221,-0.12058886885643,0.0,0.0,0.0,-0.0279687251895666,60.0,-16.4001522064209,-0.0,-1.2411926775257598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001266308681806,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001333483087364,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.849068737821652e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001333484397036,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0006325469585135,290.7125549316406,294.1499938964844,272.05859375,270.8450622558594,274.3089599609375,272.0617980957031,289.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492398429661,4.67102232448724e-08,0.0013491931604221,-0.12058886885643,0.0,0.0,0.0,-0.0279687251895666,60.0,-16.4001522064209,-0.0,-1.2411926775257598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,0.0001269177155336,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001336503628408,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.871379006654024e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000133650493808,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0006339797982946,290.7084350585937,294.1499938964844,272.0560302734375,270.847900390625,274.2939758300781,272.0587463378906,289.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522962108254,4.706776124407953e-08,0.0013522490626201,-0.121505931019783,0.0,0.0,0.0,-0.0281459651887416,60.0,-16.437891006469727,-0.0,-1.2468218812955456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.0001271843066206,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0001339311129413,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.892114758258684e-05,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001339312439085,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0006353115313686,290.70428466796875,294.1499938964844,272.05389404296875,270.85113525390625,274.27911376953125,272.0561828613281,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551368610933,4.7400067870739824e-08,0.001355089363642,-0.1223580166697502,0.0,0.0,0.0,-0.0283106975257396,60.0,-16.472780227661133,-0.0,-1.2520652603598137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,0.0001276597031392,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001344317133771,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.92908899206668e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001344318443443,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0006376861711032,290.6959533691406,294.1499938964844,272.0509948730469,270.8587951660156,274.2497863769531,272.05242919921875,289.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602019753307,4.7992610774372224e-08,0.0013601538958027,-0.1238767504692077,0.0,0.0,0.0,-0.0286044385284185,60.0,-16.533809661865234,-0.0,-1.2614421507350926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,0.0001276597031392,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001344317133771,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.92908899206668e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001344318443443,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0006376861711032,290.6959533691406,294.1499938964844,272.0509948730469,270.8587951660156,274.2497863769531,272.05242919921875,289.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602019753307,4.7992610774372224e-08,0.0013601538958027,-0.1238767504692077,0.0,0.0,0.0,-0.0286044385284185,60.0,-16.533809661865234,-0.0,-1.2614421507350926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0001280553988181,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001348484074696,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.959866292774676e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001348485384369,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0006396628450602,290.6875305175781,294.1499938964844,272.04998779296875,270.8681335449219,274.2210388183594,272.050537109375,289.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644180726259,4.8485837567113776e-08,0.0013643696438521,-0.12514029443264,0.0,0.0,0.0,-0.0288489423692226,60.0,-16.582950592041016,-0.0,-1.2692738948771878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0001280553988181,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001348484074696,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.959866292774676e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001348485384369,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0006396628450602,290.6875305175781,294.1499938964844,272.04998779296875,270.8681335449219,274.2210388183594,272.050537109375,289.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644180726259,4.8485837567113776e-08,0.0013643696438521,-0.12514029443264,0.0,0.0,0.0,-0.0288489423692226,60.0,-16.582950592041016,-0.0,-1.2692738948771878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.0001283991587115,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001352104154648,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.986603254219516e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.000135210546432,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0006413799710571,290.67901611328125,294.1499938964844,272.04998779296875,270.8783569335937,274.1928405761719,272.0500793457031,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431970577288e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.622060775756836,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.0001283991587115,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001352104154648,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.986603254219516e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.000135210546432,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0006413799710571,290.67901611328125,294.1499938964844,272.04998779296875,270.8783569335937,274.1928405761719,272.0500793457031,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431970577288e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.622060775756836,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0001287302147829,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001355590356979,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001001235141302,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001355591521132,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0006430336507037,290.67047119140625,294.1499938964844,272.04998779296875,270.8886413574219,274.1653137207031,272.0500183105469,289.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.93269602941382e-08,0.0013715584063902,-0.1272937506437301,0.0,0.0,0.0,-0.0292659047991037,60.0,-16.656349182128906,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0001287302147829,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001355590356979,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001001235141302,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001355591521132,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0006430336507037,290.67047119140625,294.1499938964844,272.04998779296875,270.8886413574219,274.1653137207031,272.0500183105469,289.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.93269602941382e-08,0.0013715584063902,-0.1272937506437301,0.0,0.0,0.0,-0.0292659047991037,60.0,-16.656349182128906,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001288925705011,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.000135729991598,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001002497883746,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0001357301080133,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0006438446580432,290.6661682128906,294.1499938964844,272.04998779296875,270.893798828125,274.1517639160156,272.0500183105469,289.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.9529319312568993e-08,0.0013732879888266,-0.1278115808963775,0.0,0.0,0.0,-0.0293662194162607,60.0,-16.6727294921875,-0.0,-1.2859226217187825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001290524960495,292.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001358984009129,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.000100374178146,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001358985318802,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0006446435581892,290.661865234375,294.1499938964844,272.04998779296875,270.8989562988281,274.13836669921875,272.04998779296875,289.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750414364039,4.972866562980016e-08,0.0013749917270615,-0.1283216029405594,0.0,0.0,0.0,-0.029465040192008,60.0,-16.688716888427734,-0.0,-1.2891156586647412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001293662789976,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.000136228831252,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001006182283163,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001362289476674,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0006462109158746,290.6531982421875,294.1499938964844,272.04998779296875,270.9093017578125,274.1119689941406,272.04998779296875,289.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.71982192993164,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001293662789976,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.000136228831252,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001006182283163,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001362289476674,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0006462109158746,290.6531982421875,294.1499938964844,272.04998779296875,270.9093017578125,274.1119689941406,272.04998779296875,289.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.71982192993164,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001296671689487,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001365456846542,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.000100852252217,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001365458010695,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0006477139540947,290.6444396972656,294.1499938964844,272.04998779296875,270.91961669921875,274.08624267578125,272.04998779296875,289.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.04948260982019e-08,0.001381539623253,-0.1302809119224548,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.749231338500977,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001296671689487,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001365456846542,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.000100852252217,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001365458010695,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0006477139540947,290.6444396972656,294.1499938964844,272.04998779296875,270.91961669921875,274.08624267578125,272.04998779296875,289.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.04948260982019e-08,0.001381539623253,-0.1302809119224548,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.749231338500977,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001299536961596,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001368474186165,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001010751147987,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001368475350318,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0006491452222689,290.6356506347656,294.1499938964844,272.04998779296875,270.92987060546875,274.0610046386719,272.04998779296875,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.77701187133789,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001299536961596,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001368474186165,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001010751147987,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001368475350318,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0006491452222689,290.6356506347656,294.1499938964844,272.04998779296875,270.92987060546875,274.0610046386719,272.04998779296875,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.77701187133789,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001302179298363,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001371256657876,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001012806169455,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001371257822029,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0006504650809802,290.6268005371094,294.1499938964844,272.04998779296875,270.9400329589844,274.03631591796875,272.04998779296875,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181327620497554e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.030185155570507,60.0,-16.802356719970703,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
