time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001302179298363,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001371256657876,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001012806169455,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001371257822029,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0006504650809802,290.6268005371094,294.1499938964844,272.04998779296875,270.9400329589844,274.03631591796875,272.04998779296875,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181327620497554e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.030185155570507,60.0,-16.802356719970703,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.000130339176394,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001372533588437,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001013749279081,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001372534607071,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0006510707898996,290.6223449707031,294.1499938964844,272.04998779296875,270.9450988769531,274.024169921875,272.04998779296875,289.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887499226257,5.133247071853477e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.0302600804716348,60.0,-16.813674926757812,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001304511388298,292.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.000137371243909,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0001014620065689,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0001373713603243,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0006516300491057,290.6178894042969,294.1499938964844,272.04998779296875,270.9501037597656,274.01220703125,272.04998779296875,289.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899428304284,5.1472021311838034e-08,0.0013898913748562,-0.1327778100967407,0.0,0.0,0.0,-0.0303292591124773,60.0,-16.823997497558594,-0.0,-1.3172066815059225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001306427293457,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001375730062136,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001016110254568,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001375731226289,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0006525870994664,290.6089172363281,294.1499938964844,272.04998779296875,270.9600524902344,273.9886169433594,272.04998779296875,289.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919840566813,5.1710824067185974e-08,0.0013919323682785,-0.1333876401185989,0.0,0.0,0.0,-0.0304476395249366,60.0,-16.841171264648438,-0.0,-1.321078144655985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001306427293457,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001375730062136,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001016110254568,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001375731226289,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0006525870994664,290.6089172363281,294.1499938964844,272.04998779296875,270.9600524902344,273.9886169433594,272.04998779296875,289.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919840566813,5.1710824067185974e-08,0.0013919323682785,-0.1333876401185989,0.0,0.0,0.0,-0.0304476395249366,60.0,-16.841171264648438,-0.0,-1.321078144655985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001307812490267,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0001377188746118,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0001017187605611,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001377189910272,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0006532790139317,290.59991455078125,294.1499938964844,272.04998779296875,270.9698181152344,273.965576171875,272.04998779296875,289.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934598537161,5.1883471741120963e-08,0.0013934079324826,-0.1338284313678741,0.0,0.0,0.0,-0.0305332243442535,60.0,-16.852140426635742,-0.0,-1.32388066731437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001307812490267,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0001377188746118,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0001017187605611,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001377189910272,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0006532790139317,290.59991455078125,294.1499938964844,272.04998779296875,270.9698181152344,273.965576171875,272.04998779296875,289.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934598537161,5.1883471741120963e-08,0.0013934079324826,-0.1338284313678741,0.0,0.0,0.0,-0.0305332243442535,60.0,-16.852140426635742,-0.0,-1.32388066731437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001308624196099,292.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001378043525619,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001017818940454,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001378044689772,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0006536845467053,290.5908508300781,294.1499938964844,272.04998779296875,270.9793701171875,273.943115234375,272.04998779296875,289.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324703142,5.19846352631248e-08,0.0013942726654931,-0.1340866833925247,0.0,0.0,0.0,-0.0305833760648965,60.0,-16.855634689331055,-0.0,-1.325524152662183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001308624196099,292.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001378043525619,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001017818940454,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001378044689772,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0006536845467053,290.5908508300781,294.1499938964844,272.04998779296875,270.9793701171875,273.943115234375,272.04998779296875,289.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324703142,5.19846352631248e-08,0.0013942726654931,-0.1340866833925247,0.0,0.0,0.0,-0.0305833760648965,60.0,-16.855634689331055,-0.0,-1.325524152662183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001308856590185,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001378288288833,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001017999675241,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001378289307467,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0006538006127811,290.5817565917969,294.1499938964844,272.04998779296875,270.9887084960937,273.92120361328125,272.04998779296875,289.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201356856332495e-08,0.0013945201644673,-0.1341605335474014,0.0,0.0,0.0,-0.0305977184325456,60.0,-16.85186195373535,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001308856590185,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001378288288833,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001017999675241,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001378289307467,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0006538006127811,290.5817565917969,294.1499938964844,272.04998779296875,270.9887084960937,273.92120361328125,272.04998779296875,289.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201356856332495e-08,0.0013945201644673,-0.1341605335474014,0.0,0.0,0.0,-0.0305977184325456,60.0,-16.85186195373535,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001308784267166,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001378212036797,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001017943359329,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0001378213055431,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0006537644658237,290.57720947265625,294.1499938964844,272.04998779296875,270.9933166503906,273.91046142578125,272.04998779296875,289.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944951351732,5.200453401243976e-08,0.0013944430975243,-0.1341374814510345,0.0,0.0,0.0,-0.0305932406336069,60.0,-16.84740447998047,-0.0,-1.325847449606954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001308585488004,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001378002780256,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001017788817989,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.000137800379889,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0006536651635542,290.5726318359375,294.1499938964844,272.04998779296875,270.997802734375,273.8998413085937,272.04998779296875,289.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942831428721,5.197974317638909e-08,0.0013942312216386,-0.1340741962194442,0.0,0.0,0.0,-0.0305809509009122,60.0,-16.841075897216797,-0.0,-1.325444571875778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001307972852373,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0001377357548335,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001017312315525,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001377358712488,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0006533591658808,290.5634460449219,294.1499938964844,272.04998779296875,271.0066223144531,273.87896728515625,272.04998779296875,289.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.133879154920578,0.0,0.0,0.0,-0.0305430777370929,60.0,-16.82511329650879,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001307972852373,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0001377357548335,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001017312315525,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001377358712488,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0006533591658808,290.5634460449219,294.1499938964844,272.04998779296875,271.0066223144531,273.87896728515625,272.04998779296875,289.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.133879154920578,0.0,0.0,0.0,-0.0305430777370929,60.0,-16.82511329650879,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001307190395891,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,0.0001376533618895,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001016703681671,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001376534637529,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0006529683014377,290.55426025390625,294.1499938964844,272.04998779296875,271.0151062011719,273.8586730957031,272.04998779296875,289.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927962863817,5.18057738929656e-08,0.0013927444815635,-0.1336300671100616,0.0,0.0,0.0,-0.030494712293148,60.0,-16.805322647094727,-0.0,-1.3226190276327548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001307190395891,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,0.0001376533618895,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001016703681671,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001376534637529,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0006529683014377,290.55426025390625,294.1499938964844,272.04998779296875,271.0151062011719,273.8586730957031,272.04998779296875,289.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927962863817,5.18057738929656e-08,0.0013927444815635,-0.1336300671100616,0.0,0.0,0.0,-0.030494712293148,60.0,-16.805322647094727,-0.0,-1.3226190276327548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001306213089264,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,0.000137550450745,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001015943562379,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0001375505526084,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0006524801137857,290.5450439453125,294.1499938964844,272.04998779296875,271.0232849121094,273.8388671875,272.04998779296875,289.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.168391581378273e-08,0.0013917031465098,-0.1333189308643341,0.0,0.0,0.0,-0.0304343048483133,60.0,-16.783367156982422,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001306213089264,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,0.000137550450745,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001015943562379,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0001375505526084,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0006524801137857,290.5450439453125,294.1499938964844,272.04998779296875,271.0232849121094,273.8388671875,272.04998779296875,289.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.168391581378273e-08,0.0013917031465098,-0.1333189308643341,0.0,0.0,0.0,-0.0304343048483133,60.0,-16.783367156982422,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0001304870093008,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001374090352328,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001014899025904,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001374091225443,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0006518092704936,290.5357971191406,294.1499938964844,272.04998779296875,271.03106689453125,273.8195495605469,272.04998779296875,289.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903238577768,5.151647286538719e-08,0.0013902722857892,-0.1328913420438766,0.0,0.0,0.0,-0.0303512997925281,60.0,-16.757509231567383,-0.0,-1.317926887622889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0001304870093008,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001374090352328,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001014899025904,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001374091225443,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0006518092704936,290.5357971191406,294.1499938964844,272.04998779296875,271.03106689453125,273.8195495605469,272.04998779296875,289.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903238577768,5.151647286538719e-08,0.0013902722857892,-0.1328913420438766,0.0,0.0,0.0,-0.0303512997925281,60.0,-16.757509231567383,-0.0,-1.317926887622889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0001304067263845,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,0.0001373244886053,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0001014274603221,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0001373245904687,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0006514082779176,290.5311584472656,294.1499938964844,272.04998779296875,271.0348205566406,273.8100891113281,272.04998779296875,289.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894683215767,5.1416378710200674e-08,0.0013894169824197,-0.132635697722435,0.0,0.0,0.0,-0.0303016826510429,60.0,-16.74286651611328,-0.0,-1.316305571208432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001303194003412,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,0.000137232535053,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001013595465337,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0001372326369164,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0006509720697067,290.5265197753906,294.1499938964844,272.04998779296875,271.0384521484375,273.8007507324219,272.04998779296875,289.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885379303246,5.1307512904941184e-08,0.001388486707583,-0.1323576420545578,0.0,0.0,0.0,-0.0302477162331342,60.0,-16.727294921875,-0.0,-1.3145431410066521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001301232987316,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62286376953125,0.0,0.0,0.0001370260433759,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001012070206343,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001370261306874,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0006499925511889,290.5172119140625,294.1499938964844,272.04998779296875,271.04541015625,273.78240966796875,272.04998779296875,289.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.10630364658482e-08,0.0013863972853869,-0.1317330747842788,0.0,0.0,0.0,-0.0301265232264995,60.0,-16.693241119384766,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001301232987316,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62286376953125,0.0,0.0,0.0001370260433759,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001012070206343,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001370261306874,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0006499925511889,290.5172119140625,294.1499938964844,272.04998779296875,271.04541015625,273.78240966796875,272.04998779296875,289.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.10630364658482e-08,0.0013863972853869,-0.1317330747842788,0.0,0.0,0.0,-0.0301265232264995,60.0,-16.693241119384766,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001299024152103,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.000136793431011,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001010352207231,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001367935183225,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0006488891085609,290.5079040527344,294.1499938964844,272.04998779296875,271.05194091796875,273.7646179199219,272.04998779296875,289.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840945903211,5.0787651417749664e-08,0.0013840438332408,-0.1310293823480606,0.0,0.0,0.0,-0.0299900099635124,60.0,-16.655513763427734,-0.0,-1.3061432468930434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001299024152103,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.000136793431011,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001010352207231,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001367935183225,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0006488891085609,290.5079040527344,294.1499938964844,272.04998779296875,271.05194091796875,273.7646179199219,272.04998779296875,289.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840945903211,5.0787651417749664e-08,0.0013840438332408,-0.1310293823480606,0.0,0.0,0.0,-0.0299900099635124,60.0,-16.655513763427734,-0.0,-1.3061432468930434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001296661794185,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,0.0001365446660201,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001008514736895,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0001365447533316,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0006477090646512,290.4985656738281,294.1499938964844,272.04998779296875,271.0579528808594,273.74725341796875,272.04998779296875,289.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815773418173,5.049313855920445e-08,0.0013815269339829,-0.1302766054868698,0.0,0.0,0.0,-0.0298440139740705,60.0,-16.615474700927734,-0.0,-1.3013965372010716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001296661794185,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,0.0001365446660201,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001008514736895,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0001365447533316,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0006477090646512,290.4985656738281,294.1499938964844,272.04998779296875,271.0579528808594,273.74725341796875,272.04998779296875,289.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815773418173,5.049313855920445e-08,0.0013815269339829,-0.1302766054868698,0.0,0.0,0.0,-0.0298440139740705,60.0,-16.615474700927734,-0.0,-1.3013965372010716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,0.0001294198154937,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,0.0001362852344755,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001006598686217,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.0001362853217869,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0006464784964919,290.4892272949219,294.1499938964844,272.04998779296875,271.0634765625,273.7303161621094,272.04998779296875,289.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.57371711730957,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,0.0001294198154937,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,0.0001362852344755,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001006598686217,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.0001362853217869,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0006464784964919,290.4892272949219,294.1499938964844,272.04998779296875,271.0634765625,273.7303161621094,272.04998779296875,289.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.57371711730957,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001292949164053,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001361537142656,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0001005627200356,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0001361538015771,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0006458545685745,290.4845275878906,294.1499938964844,272.04998779296875,271.0660400390625,273.7220458984375,272.04998779296875,289.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931850671768,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.552400588989258,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0001291695662075,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001360217138426,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,0.0001004652294795,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0001360218011541,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0006452284287661,290.4798583984375,294.1499938964844,272.04998779296875,271.0684509277344,273.7138671875,272.04998779296875,289.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.530973434448242,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001289194915443,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001357583678327,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0001002707213046,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0001357584551442,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.0006439792341552,290.4704895019531,294.1499938964844,272.04998779296875,271.0728454589844,273.69781494140625,272.04998779296875,289.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.487979888916016,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001289194915443,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001357583678327,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0001002707213046,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0001357584551442,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.0006439792341552,290.4704895019531,294.1499938964844,272.04998779296875,271.0728454589844,273.69781494140625,272.04998779296875,289.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.487979888916016,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0001286827173316,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,0.0001355090498691,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0001000865740934,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,0.0001355091226287,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0006427965709008,290.4610900878906,294.1499938964844,272.04998779296875,271.07666015625,273.6822204589844,272.04998779296875,289.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710981002077,4.926712549035983e-08,0.0013710488565266,-0.127140611410141,0.0,0.0,0.0,-0.0292362533509731,60.0,-16.445995330810547,-0.0,-1.281729140600874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0001286827173316,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,0.0001355090498691,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0001000865740934,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,0.0001355091226287,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0006427965709008,290.4610900878906,294.1499938964844,272.04998779296875,271.07666015625,273.6822204589844,272.04998779296875,289.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710981002077,4.926712549035983e-08,0.0013710488565266,-0.127140611410141,0.0,0.0,0.0,-0.0292362533509731,60.0,-16.445995330810547,-0.0,-1.281729140600874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001284664176637,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,0.00013528126874,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.991833212552592e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001352813560515,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0006417161202989,290.4516906738281,294.1499938964844,272.04998779296875,271.079833984375,273.6669921875,272.04998779296875,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747452213887e-08,0.0013687441824004,-0.1264503896236419,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.40583038330078,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001284664176637,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,0.00013528126874,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.991833212552592e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001352813560515,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0006417161202989,290.4516906738281,294.1499938964844,272.04998779296875,271.079833984375,273.6669921875,272.04998779296875,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747452213887e-08,0.0013687441824004,-0.1264503896236419,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.40583038330078,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
