time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001282898592762,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0001350953389192,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.978101297747344e-05,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0001350954262306,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0006408341578207,290.4422607421875,294.1499938964844,272.04998779296875,271.0823669433594,273.65216064453125,272.04998779296875,289.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669115724042,4.87773661461688e-08,0.0013668627943843,-0.125886857509613,0.0,0.0,0.0,-0.0289934668689966,60.0,-16.36969757080078,-0.0,-1.2739143073758896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001282898592762,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0001350953389192,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.978101297747344e-05,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0001350954262306,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0006408341578207,290.4422607421875,294.1499938964844,272.04998779296875,271.0823669433594,273.65216064453125,272.04998779296875,289.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669115724042,4.87773661461688e-08,0.0013668627943843,-0.125886857509613,0.0,0.0,0.0,-0.0289934668689966,60.0,-16.36969757080078,-0.0,-1.2739143073758896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0001282196171814,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.000135021371534,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,9.972637053579092e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001350214442936,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0006404832238331,290.43756103515625,294.1499938964844,272.04998779296875,271.0833435058594,273.6448974609375,272.04998779296875,289.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661629054695,4.868979175398636e-08,0.001366114243865,-0.1256626099348068,0.0,0.0,0.0,-0.0289500541985034,60.0,-16.353670120239258,-0.0,-1.2725195119855925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0001281629665754,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,0.0001349617232335,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.968231461243704e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001349617959931,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0006402002763934,290.4328308105469,294.1499938964844,272.04998779296875,271.0841979980469,273.6377258300781,272.04998779296875,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655592920258,4.8619170911479166e-08,0.0013655106304213,-0.1254817694425583,0.0,0.0,0.0,-0.0289150457829237,60.0,-16.339250564575195,-0.0,-1.271395291269073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.000128088708152,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0001348835212411,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.962456533685328e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001348836085526,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0006398293771781,290.4233703613281,294.1499938964844,272.04998779296875,271.0853271484375,273.62359619140625,272.04998779296875,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647677842527,4.85265907457233e-08,0.0013647192390635,-0.1252446621656417,0.0,0.0,0.0,-0.0288691502064466,60.0,-16.314998626708984,-0.0,-1.269922051960748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.000128088708152,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0001348835212411,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.962456533685328e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001348836085526,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0006398293771781,290.4233703613281,294.1499938964844,272.04998779296875,271.0853271484375,273.62359619140625,272.04998779296875,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647677842527,4.85265907457233e-08,0.0013647192390635,-0.1252446621656417,0.0,0.0,0.0,-0.0288691502064466,60.0,-16.314998626708984,-0.0,-1.269922051960748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0001280649739783,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.0001348585210507,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.960609895642848e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001348586083622,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.0006397108081728,290.4138488769531,294.1499938964844,272.04998779296875,271.085693359375,273.60986328125,272.04998779296875,289.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645144645124,4.8496975324496816e-08,0.0013644659193232,-0.1251688152551651,0.0,0.0,0.0,-0.0288544688373804,60.0,-16.29741859436035,-0.0,-1.269451104235486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0001280649739783,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.0001348585210507,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.960609895642848e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001348586083622,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.0006397108081728,290.4138488769531,294.1499938964844,272.04998779296875,271.085693359375,273.60986328125,272.04998779296875,289.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645144645124,4.8496975324496816e-08,0.0013644659193232,-0.1251688152551651,0.0,0.0,0.0,-0.0288544688373804,60.0,-16.29741859436035,-0.0,-1.269451104235486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001280176948057,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0001348087389487,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,9.95693262666464e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001348088117083,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0006394746596924,290.4043273925781,294.1499938964844,272.04998779296875,271.085693359375,273.596435546875,272.04998779296875,289.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640107354149,4.8438025146424486e-08,0.001363962306641,-0.125017836689949,0.0,0.0,0.0,-0.0288252476602792,60.0,-16.281511306762695,-0.0,-1.2685136141499245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001280176948057,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0001348087389487,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,9.95693262666464e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001348088117083,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0006394746596924,290.4043273925781,294.1499938964844,272.04998779296875,271.085693359375,273.596435546875,272.04998779296875,289.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640107354149,4.8438025146424486e-08,0.001363962306641,-0.125017836689949,0.0,0.0,0.0,-0.0288252476602792,60.0,-16.281511306762695,-0.0,-1.2685136141499245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0001278800627915,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001346638018731,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,9.94622751022689e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0001346638746326,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0006387871108017,290.3948059082031,294.1499938964844,272.04998779296875,271.085693359375,273.5833740234375,272.04998779296875,289.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.826644328659314e-08,0.0013624961720779,-0.1245783194899559,0.0,0.0,0.0,-0.0287401899695396,60.0,-16.258167266845703,-0.0,-1.265787261672813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0001278800627915,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001346638018731,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,9.94622751022689e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0001346638746326,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0006387871108017,290.3948059082031,294.1499938964844,272.04998779296875,271.085693359375,273.5833740234375,272.04998779296875,289.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.826644328659314e-08,0.0013624961720779,-0.1245783194899559,0.0,0.0,0.0,-0.0287401899695396,60.0,-16.258167266845703,-0.0,-1.265787261672813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0001277782430406,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,0.0001345565979136,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,9.938309085555376e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001345566706731,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0006382785504683,290.3900146484375,294.1499938964844,272.04998779296875,271.085693359375,273.5769348144531,272.04998779296875,289.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614597264677,4.813952259041798e-08,0.0013614116469398,-0.1242531612515449,0.0,0.0,0.0,-0.028677275404334,60.0,-16.242761611938477,-0.0,-1.2637723045827445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676696777344,0.0,0.0,0.0001276562543353,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0001344281336059,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,9.92882123682648e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0001344282063655,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0006376692326739,290.3852233886719,294.1499938964844,272.04998779296875,271.085693359375,273.5705871582031,272.04998779296875,289.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601600658148,4.798745578682429e-08,0.0013601121027022,-0.1238635331392288,0.0,0.0,0.0,-0.0286018922924995,60.0,-16.224929809570312,-0.0,-1.2613604383204804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0001273487869184,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,0.0001341043534921,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,9.90490589174442e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001341044262517,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0006361333071254,290.37567138671875,294.1499938964844,272.04998779296875,271.085693359375,273.55816650390625,272.04998779296875,289.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568840222433,4.7604164166159535e-08,0.0013568364083766,-0.122881218791008,0.0,0.0,0.0,-0.0284118857234716,60.0,-16.18092155456543,-0.0,-1.2552911243801645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0001273487869184,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,0.0001341043534921,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,9.90490589174442e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001341044262517,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0006361333071254,290.37567138671875,294.1499938964844,272.04998779296875,271.085693359375,273.55816650390625,272.04998779296875,289.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568840222433,4.7604164166159535e-08,0.0013568364083766,-0.122881218791008,0.0,0.0,0.0,-0.0284118857234716,60.0,-16.18092155456543,-0.0,-1.2552911243801645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.000126965373056,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0001337005960522,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,9.875084651866928e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.0001337006688117,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852722167969,0.0,0.0,0.0006342181004583,290.3661193847656,294.1499938964844,272.04998779296875,271.085693359375,273.5460205078125,272.04998779296875,289.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352798892185,4.712622114766418e-08,0.0013527517439797,-0.1216558441519737,0.0,0.0,0.0,-0.0281749609857797,60.0,-16.12708282470703,-0.0,-1.2477434552238265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.000126965373056,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0001337005960522,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,9.875084651866928e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.0001337006688117,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852722167969,0.0,0.0,0.0006342181004583,290.3661193847656,294.1499938964844,272.04998779296875,271.085693359375,273.5460205078125,272.04998779296875,289.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352798892185,4.712622114766418e-08,0.0013527517439797,-0.1216558441519737,0.0,0.0,0.0,-0.0281749609857797,60.0,-16.12708282470703,-0.0,-1.2477434552238265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001265103928744,291.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.0001332214887952,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.839698759606108e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,0.0001332215615548,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.000631945382338,290.3565368652344,294.1499938964844,272.04998779296875,271.085693359375,273.53424072265625,272.04998779296875,289.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479513581842,4.655908725226254e-08,0.0013479047920554,-0.1202011182904243,0.0,0.0,0.0,-0.0278938207775354,60.0,-16.06369972229004,-0.0,-1.2388169068344726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001265103928744,291.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.0001332214887952,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.839698759606108e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,0.0001332215615548,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.000631945382338,290.3565368652344,294.1499938964844,272.04998779296875,271.085693359375,273.53424072265625,272.04998779296875,289.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479513581842,4.655908725226254e-08,0.0013479047920554,-0.1202011182904243,0.0,0.0,0.0,-0.0278938207775354,60.0,-16.06369972229004,-0.0,-1.2388169068344726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001259895943803,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.000132673070766,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,9.799191320780663e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001326731289736,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0006293439073488,290.34698486328125,294.1499938964844,272.04998779296875,271.085693359375,273.5227966308594,272.04998779296875,289.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342402305454,4.5909899881735334e-08,0.0013423564378172,-0.1185350194573402,0.0,0.0,0.0,-0.0275720041245222,60.0,-15.991164207458496,-0.0,-1.2286380979276146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001259895943803,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.000132673070766,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,9.799191320780663e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001326731289736,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0006293439073488,290.34698486328125,294.1499938964844,272.04998779296875,271.085693359375,273.5227966308594,272.04998779296875,289.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342402305454,4.5909899881735334e-08,0.0013423564378172,-0.1185350194573402,0.0,0.0,0.0,-0.0275720041245222,60.0,-15.991164207458496,-0.0,-1.2286380979276146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001257082039956,291.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,0.0001323767501162,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,9.777305967872962e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,0.0001323768083238,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.000627938308753,290.3422241210937,294.1499938964844,272.04998779296875,271.085693359375,273.5171813964844,272.04998779296875,289.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555914756565471e-08,0.0013393586268648,-0.1176344379782676,0.0,0.0,0.0,-0.0273981280624866,60.0,-15.95223903656006,-0.0,-1.223155834395584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001254107919521,291.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001320635492447,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,9.754172788234428e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001320636220043,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0006264526164159,290.3374328613281,294.1499938964844,272.04998779296875,271.085693359375,273.5116271972656,272.04998779296875,289.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362353201955,4.51884183405582e-08,0.0013361901510506,-0.116682268679142,0.0,0.0,0.0,-0.0272143501788377,60.0,-15.911314964294434,-0.0,-1.2173748586974398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,0.000124775833683,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.451171875,0.0,0.0,0.0001313949178438,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.704787225928158e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0001313949760515,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0006232808809727,290.3279113769531,294.1499938964844,272.04998779296875,271.085693359375,273.50079345703125,272.04998779296875,289.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294699601829,4.439695899804976e-08,0.0013294256059452,-0.1146484687924385,0.0,0.0,0.0,-0.0268220044672489,60.0,-15.82448959350586,-0.0,-1.205078632438017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,0.000124775833683,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.451171875,0.0,0.0,0.0001313949178438,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.704787225928158e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0001313949760515,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0006232808809727,290.3279113769531,294.1499938964844,272.04998779296875,271.085693359375,273.50079345703125,272.04998779296875,289.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294699601829,4.439695899804976e-08,0.0013294256059452,-0.1146484687924385,0.0,0.0,0.0,-0.0268220044672489,60.0,-15.82448959350586,-0.0,-1.205078632438017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001240929123014,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,0.0001306757621932,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64923095703125,0.0,0.0,9.651671280153096e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001306758349528,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0006198695627972,290.31842041015625,294.1499938964844,272.04998779296875,271.085693359375,273.4902648925781,272.04998779296875,289.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221935369074,4.354572524789546e-08,0.001322149997577,-0.112459547817707,0.0,0.0,0.0,-0.0264000259339809,60.0,-15.730918884277344,-0.0,-1.191923217902513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001240929123014,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,0.0001306757621932,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64923095703125,0.0,0.0,9.651671280153096e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001306758349528,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0006198695627972,290.31842041015625,294.1499938964844,272.04998779296875,271.085693359375,273.4902648925781,272.04998779296875,289.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221935369074,4.354572524789546e-08,0.001322149997577,-0.112459547817707,0.0,0.0,0.0,-0.0264000259339809,60.0,-15.730918884277344,-0.0,-1.191923217902513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001233715447597,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0001299161231145,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,9.595564915798604e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001299161958741,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0006162661593407,290.3089599609375,294.1499938964844,272.04998779296875,271.085693359375,273.48004150390625,272.04998779296875,289.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145074481144,4.264658315378257e-08,0.0013144648401066,-0.1101457253098487,0.0,0.0,0.0,-0.0259542986750602,60.0,-15.631664276123049,-0.0,-1.178105719645828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001233715447597,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0001299161231145,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,9.595564915798604e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001299161958741,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0006162661593407,290.3089599609375,294.1499938964844,272.04998779296875,271.085693359375,273.48004150390625,272.04998779296875,289.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145074481144,4.264658315378257e-08,0.0013144648401066,-0.1101457253098487,0.0,0.0,0.0,-0.0259542986750602,60.0,-15.631664276123049,-0.0,-1.178105719645828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.000122634199215,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0001291396765736,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,9.538215817883612e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0001291397347813,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0006125830113887,290.29949951171875,294.1499938964844,272.04998779296875,271.085693359375,273.4701232910156,272.04998779296875,289.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066511601209,4.172754231035469e-08,0.0013066093670204,-0.1077789291739463,0.0,0.0,0.0,-0.0254987068474292,60.0,-15.529382705688477,-0.0,-1.164065466241482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.000122634199215,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0001291396765736,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,9.538215817883612e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0001291397347813,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0006125830113887,290.29949951171875,294.1499938964844,272.04998779296875,271.085693359375,273.4701232910156,272.04998779296875,289.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066511601209,4.172754231035469e-08,0.0013066093670204,-0.1077789291739463,0.0,0.0,0.0,-0.0254987068474292,60.0,-15.529382705688477,-0.0,-1.164065466241482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0001222582213813,291.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001287437480641,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,9.508973744232208e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,0.0001287438062718,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,0.0006107049412094,290.2947998046875,294.1499938964844,272.04998779296875,271.085693359375,273.4652709960937,272.04998779296875,289.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026451924815,4.125892161255251e-08,0.0013026039814576,-0.1065714284777641,0.0,0.0,0.0,-0.0252663996070623,60.0,-15.47732925415039,-0.0,-1.1569386515475345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001218785764649,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.000128343963297,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,9.479444997850806e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0001283440215047,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0006088085356168,290.29010009765625,294.1499938964844,272.04998779296875,271.085693359375,273.46051025390625,272.04998779296875,289.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001298600109294,4.07857321249594e-08,0.001298559247516,-0.1053516790270805,0.0,0.0,0.0,-0.0250318255275487,60.0,-15.42487907409668,-0.0,-1.1497645147073857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,0.0001210967529914,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.0001275206741411,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.418636909686028e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0001275207323487,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.0006049031508155,290.2807312011719,294.1499938964844,272.04998779296875,271.085693359375,273.451171875,272.04998779296875,289.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902698945254,3.98112760535696e-08,0.0012902300804853,-0.1028384044766426,0.0,0.0,0.0,-0.0245487634092569,60.0,-15.317694664001465,-0.0,-1.135060685442113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,0.0001210967529914,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.0001275206741411,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.418636909686028e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0001275207323487,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.0006049031508155,290.2807312011719,294.1499938964844,272.04998779296875,271.085693359375,273.451171875,272.04998779296875,289.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902698945254,3.98112760535696e-08,0.0012902300804853,-0.1028384044766426,0.0,0.0,0.0,-0.0245487634092569,60.0,-15.317694664001465,-0.0,-1.135060685442113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0001202848507091,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,0.0001266656909137,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.355488873552532e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0001266657491214,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,0.0006008475320413,290.2713928222656,294.1499938964844,272.04998779296875,271.085693359375,273.44207763671875,272.04998779296875,289.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816191883757,3.8799349511009495e-08,0.0012815804220736,-0.1002264693379402,0.0,0.0,0.0,-0.0240471232682466,60.0,-15.207292556762695,-0.0,-1.1198913796306445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0001202848507091,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,0.0001266656909137,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.355488873552532e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0001266657491214,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,0.0006008475320413,290.2713928222656,294.1499938964844,272.04998779296875,271.085693359375,273.44207763671875,272.04998779296875,289.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816191883757,3.8799349511009495e-08,0.0012815804220736,-0.1002264693379402,0.0,0.0,0.0,-0.0240471232682466,60.0,-15.207292556762695,-0.0,-1.1198913796306445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001194397918879,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,0.0001257758121937,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,9.289762238040566e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,0.0001257758704014,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0005966263124719,290.2621154785156,294.1499938964844,272.04998779296875,271.085693359375,273.4332580566406,272.04998779296875,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726152781397,3.7746119119219657e-08,0.0012725775595754,-0.0975058078765869,0.0,0.0,0.0,-0.0235250052064657,60.0,-15.093191146850586,-0.0,-1.1042109804293433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
