time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001194397918879,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,0.0001257758121937,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,9.289762238040566e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,0.0001257758704014,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0005966263124719,290.2621154785156,294.1499938964844,272.04998779296875,271.085693359375,273.4332580566406,272.04998779296875,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726152781397,3.7746119119219657e-08,0.0012725775595754,-0.0975058078765869,0.0,0.0,0.0,-0.0235250052064657,60.0,-15.093191146850586,-0.0,-1.1042109804293433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0001185639121104,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001248534681508,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56689453125,0.0,0.0,9.221638174494728e-05,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001248535263584,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0005922510754317,290.2528381347656,294.1499938964844,272.04998779296875,271.085693359375,273.4246826171875,272.04998779296875,289.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632829602807,3.6654483892561984e-08,0.0012632462894544,-0.0946837365627288,0.0,0.0,0.0,-0.0229838509112596,60.0,-14.974956512451172,-0.0,-1.0880753364972406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0001185639121104,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001248534681508,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56689453125,0.0,0.0,9.221638174494728e-05,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001248535263584,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0005922510754317,290.2528381347656,294.1499938964844,272.04998779296875,271.085693359375,273.4246826171875,272.04998779296875,289.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632829602807,3.6654483892561984e-08,0.0012632462894544,-0.0946837365627288,0.0,0.0,0.0,-0.0229838509112596,60.0,-14.974956512451172,-0.0,-1.0880753364972406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,0.000118113370263,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,0.0001243790320586,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,9.186595707433298e-05,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001243790757143,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0005900005344301,290.24822998046875,294.1499938964844,272.04998779296875,271.085693359375,273.4205017089844,272.04998779296875,289.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584825744852,3.6092970390200214e-08,0.0012584464857354,-0.0932312607765197,0.0,0.0,0.0,-0.0227054934948682,60.0,-14.914400100708008,-0.0,-1.0798216720786513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,0.0001176521836896,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0001238933764398,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,9.150725963991135e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0001238934346474,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,0.0005876968498341,290.24365234375,294.1499938964844,272.04998779296875,271.085693359375,273.4163818359375,272.04998779296875,289.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535686837509,3.55181910549618e-08,0.0012535331770777,-0.091743879020214,0.0,0.0,0.0,-0.0224205590784549,60.0,-14.852837562561035,-0.0,-1.0714055065363937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001166809088317,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.000122870580526,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.075182606466116e-05,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001228706241818,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0005828451248817,290.2344970703125,294.1499938964844,272.04998779296875,271.085693359375,273.4083557128906,272.04998779296875,289.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432201765477,3.430771045032088e-08,0.0012431858340278,-0.0886095240712165,0.0,0.0,0.0,-0.0218204874545335,60.0,-14.724799156188965,-0.0,-1.0537885231087785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001166809088317,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.000122870580526,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.075182606466116e-05,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001228706241818,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0005828451248817,290.2344970703125,294.1499938964844,272.04998779296875,271.085693359375,273.4083557128906,272.04998779296875,289.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432201765477,3.430771045032088e-08,0.0012431858340278,-0.0886095240712165,0.0,0.0,0.0,-0.0218204874545335,60.0,-14.724799156188965,-0.0,-1.0537885231087785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0001156445359811,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0001217792305396,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,8.994575182441622e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,0.0001217792814713,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0005776682519353,290.2253723144531,294.1499938964844,272.04998779296875,271.085693359375,273.4005432128906,272.04998779296875,289.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321778340265,3.301611783967928e-08,0.0012321448884904,-0.0852623432874679,0.0,0.0,0.0,-0.0211802050471305,60.0,-14.589459419250488,-0.0,-1.035151839801074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0001156445359811,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0001217792305396,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,8.994575182441622e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,0.0001217792814713,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0005776682519353,290.2253723144531,294.1499938964844,272.04998779296875,271.085693359375,273.4005432128906,272.04998779296875,289.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321778340265,3.301611783967928e-08,0.0012321448884904,-0.0852623432874679,0.0,0.0,0.0,-0.0211802050471305,60.0,-14.589459419250488,-0.0,-1.035151839801074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001145573842222,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,0.0001206344095407,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,8.910019096219912e-05,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0001206344531965,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0005722377100028,290.2163391113281,294.1499938964844,272.04998779296875,271.085693359375,273.3929748535156,272.04998779296875,289.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122059462592,3.166126560927296e-08,0.0012205629609525,-0.0817482247948646,0.0,0.0,0.0,-0.0205085631459951,60.0,-14.44711208343506,-0.0,-1.015780739521688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001145573842222,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,0.0001206344095407,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,8.910019096219912e-05,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0001206344531965,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0005722377100028,290.2163391113281,294.1499938964844,272.04998779296875,271.085693359375,273.3929748535156,272.04998779296875,289.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122059462592,3.166126560927296e-08,0.0012205629609525,-0.0817482247948646,0.0,0.0,0.0,-0.0205085631459951,60.0,-14.44711208343506,-0.0,-1.015780739521688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,0.0001134467529482,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,0.0001194648575619,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,8.823636744637042e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.0001194649084936,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,0.0005666898796334,290.2073669433594,294.1499938964844,272.04998779296875,271.085693359375,273.3856201171875,272.04998779296875,289.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277181650717466e-08,0.0012087306240573,-0.0781552270054817,0.0,0.0,0.0,-0.0198224261403083,60.0,-14.300209045410156,-0.0,-9.961802049929248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,0.0001134467529482,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,0.0001194648575619,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,8.823636744637042e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.0001194649084936,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,0.0005666898796334,290.2073669433594,294.1499938964844,272.04998779296875,271.085693359375,273.3856201171875,272.04998779296875,289.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277181650717466e-08,0.0012087306240573,-0.0781552270054817,0.0,0.0,0.0,-0.0198224261403083,60.0,-14.300209045410156,-0.0,-9.961802049929248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,0.000112893700134,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,0.0001188824680866,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,8.78062128322199e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001188825117424,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0005639272276312,290.2029113769531,294.1499938964844,272.04998779296875,271.085693359375,273.3820495605469,272.04998779296875,289.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028681812807,2.9587965855171205e-08,0.0012028384953737,-0.0763649567961692,0.0,0.0,0.0,-0.0194807592779397,60.0,-14.226160049438477,-0.0,-9.864911021395528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0001123489273595,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0001183088024845,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,8.738250471651554e-05,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,0.0001183088461402,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0005612060194835,290.1984558105469,294.1499938964844,272.04998779296875,271.085693359375,273.3785095214844,272.04998779296875,289.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970635969191,2.8909081351002897e-08,0.0011970347259193,-0.0746008232235908,0.0,0.0,0.0,-0.0191442128270864,60.0,-14.15253734588623,-0.0,-9.769934194991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.0001113122707465,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001172171469079,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,8.657621219754219e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0001172171978396,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0005560276913456,290.1896057128906,294.1499938964844,272.04998779296875,271.085693359375,273.3716125488281,272.04998779296875,289.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860179947689,2.7617227615905904e-08,0.0011859904043376,-0.0712419748306274,0.0,0.0,0.0,-0.0185037963092327,60.0,-14.009337425231934,-0.0,-9.59046886350734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.0001113122707465,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001172171469079,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,8.657621219754219e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0001172171978396,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0005560276913456,290.1896057128906,294.1499938964844,272.04998779296875,271.085693359375,273.3716125488281,272.04998779296875,289.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860179947689,2.7617227615905904e-08,0.0011859904043376,-0.0712419748306274,0.0,0.0,0.0,-0.0185037963092327,60.0,-14.009337425231934,-0.0,-9.59046886350734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001103630565921,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001162175831268,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,8.583794260630384e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001162176267825,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0005512862117029,290.1808166503906,294.1499938964844,272.04998779296875,271.085693359375,273.3648986816406,272.04998779296875,289.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759046465158,2.6434365807403992e-08,0.0011758782202377,-0.0681644305586814,0.0,0.0,0.0,-0.017917413264513,60.0,-13.876106262207031,-0.0,-9.427601099787353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001103630565921,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001162175831268,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,8.583794260630384e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001162176267825,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0005512862117029,290.1808166503906,294.1499938964844,272.04998779296875,271.085693359375,273.3648986816406,272.04998779296875,289.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759046465158,2.6434365807403992e-08,0.0011758782202377,-0.0681644305586814,0.0,0.0,0.0,-0.017917413264513,60.0,-13.876106262207031,-0.0,-9.427601099787353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,0.0001095002371584,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001153089979197,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,8.516685920767486e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001153090342995,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.0005469762254506,290.1720886230469,294.1499938964844,272.04998779296875,271.085693359375,273.3584289550781,272.04998779296875,289.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667105136439,2.5359174316008648e-08,0.0011666851351037,-0.0653653740882873,0.0,0.0,0.0,-0.017384398728609,60.0,-13.75340461730957,-0.0,-9.280766732899792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,0.0001095002371584,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001153089979197,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,8.516685920767486e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001153090342995,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.0005469762254506,290.1720886230469,294.1499938964844,272.04998779296875,271.085693359375,273.3584289550781,272.04998779296875,289.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667105136439,2.5359174316008648e-08,0.0011666851351037,-0.0653653740882873,0.0,0.0,0.0,-0.017384398728609,60.0,-13.75340461730957,-0.0,-9.280766732899792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001087414348148,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.0001145099377026,290.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,8.457667718175799e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0001145099813584,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.0005431858589872,290.16339111328125,294.1499938964844,272.04998779296875,271.085693359375,273.35211181640625,272.04998779296875,289.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586252367123,2.4413616017682216e-08,0.0011586007894948,-0.0629025474190712,0.0,0.0,0.0,-0.0169156491756439,60.0,-13.642894744873049,-0.0,-9.152586954996876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001087414348148,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.0001145099377026,290.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,8.457667718175799e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0001145099813584,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.0005431858589872,290.16339111328125,294.1499938964844,272.04998779296875,271.085693359375,273.35211181640625,272.04998779296875,289.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586252367123,2.4413616017682216e-08,0.0011586007894948,-0.0629025474190712,0.0,0.0,0.0,-0.0169156491756439,60.0,-13.642894744873049,-0.0,-9.152586954996876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.00010840271716,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955017089844,0.0,0.0,0.0001141532484325,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,8.431322930846363e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0001141532920883,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0005414938786998,290.1590576171875,294.1499938964844,272.04998779296875,271.085693359375,273.3490295410156,272.04998779296875,289.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550160124897,2.3991530540001804e-08,0.0011549920309334,-0.0618028081953525,0.0,0.0,0.0,-0.0167064052075147,60.0,-13.59249210357666,-0.0,-9.095656139379572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0001080923902918,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,0.0001138264633482,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,8.407186396652833e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001138265070039,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.000539943750482,290.1547241210937,294.1499938964844,272.04998779296875,271.085693359375,273.3459777832031,272.04998779296875,289.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517093516886,2.3604835419632764e-08,0.0011516858357936,-0.0607950873672962,0.0,0.0,0.0,-0.0165147054940462,60.0,-13.54551124572754,-0.0,-9.043654358720232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0001075611362466,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,0.0001132670222432,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,8.365866233361885e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.0001132670658989,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0005372900050133,290.1460876464844,294.1499938964844,272.04998779296875,271.085693359375,273.3399658203125,272.04998779296875,289.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460485402494,2.2942838739936643e-08,0.001146025606431,-0.0590695105493068,0.0,0.0,0.0,-0.0161865279078483,60.0,-13.462242126464844,-0.0,-8.954976493669164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0001075611362466,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,0.0001132670222432,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,8.365866233361885e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.0001132670658989,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0005372900050133,290.1460876464844,294.1499938964844,272.04998779296875,271.085693359375,273.3399658203125,272.04998779296875,289.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460485402494,2.2942838739936643e-08,0.001146025606431,-0.0590695105493068,0.0,0.0,0.0,-0.0161865279078483,60.0,-13.462242126464844,-0.0,-8.954976493669164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.000107142899651,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001128266085288,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,8.333336882060394e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0001128266449086,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102783203125,0.0,0.0,0.0005352008156478,290.1374816894531,294.1499938964844,272.04998779296875,271.085693359375,273.3341369628906,272.0500183105469,289.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168406496604e-08,0.0011415695771574,-0.0577106922864913,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.393706321716309,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.000107142899651,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001128266085288,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,8.333336882060394e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0001128266449086,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102783203125,0.0,0.0,0.0005352008156478,290.1374816894531,294.1499938964844,272.04998779296875,271.085693359375,273.3341369628906,272.0500183105469,289.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168406496604e-08,0.0011415695771574,-0.0577106922864913,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.393706321716309,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0001067806151695,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001124451009673,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,8.305159281007946e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.000112445137347,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,0.00053339113947,290.1288757324219,294.1499938964844,272.0510559082031,271.0867004394531,273.32843017578125,272.0503845214844,289.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.335721969604492,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0001067806151695,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001124451009673,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,8.305159281007946e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.000112445137347,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,0.00053339113947,290.1288757324219,294.1499938964844,272.0510559082031,271.0867004394531,273.32843017578125,272.0503845214844,289.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.335721969604492,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0001064009993569,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,0.000112045345304,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,8.275633445009589e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0001120453889598,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,0.0005314949085004,290.1202697753906,294.1499938964844,272.0541076660156,271.089599609375,273.3229064941406,272.0518493652344,289.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.278823852539062,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0001064009993569,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,0.000112045345304,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,8.275633445009589e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0001120453889598,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,0.0005314949085004,290.1202697753906,294.1499938964844,272.0541076660156,271.089599609375,273.3229064941406,272.0518493652344,289.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.278823852539062,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,0.0001062044539139,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0001118383734137,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,8.26034665806219e-05,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001118384170695,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0005305131198838,290.115966796875,294.1499938964844,272.0563659667969,271.0917663574219,273.3202209472656,272.0532531738281,289.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.24932098388672,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0001060031936503,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0001116264393203,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,8.244693162851036e-05,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,0.0001116264757001,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,0.0005295077571645,290.1116943359375,294.1499938964844,272.05908203125,271.0943603515625,273.3175964355469,272.0550537109375,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.219011306762695,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001055859029293,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001111870151362,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,8.212237298721448e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,0.000111187051516,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0005274233408272,290.1031188964844,294.1499938964844,272.0658874511719,271.100830078125,273.3125,272.0598449707031,289.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663817137479,60.0,-13.155902862548828,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001055859029293,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001111870151362,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,8.212237298721448e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,0.000111187051516,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0005274233408272,290.1031188964844,294.1499938964844,272.0658874511719,271.100830078125,273.3125,272.0598449707031,289.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663817137479,60.0,-13.155902862548828,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0001052382795023,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001108209544327,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,8.185199840227142e-05,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0001108209908124,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0005256868898868,290.0962829589844,294.1499938964844,272.07257080078125,271.1072082519531,273.30865478515625,272.06494140625,289.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.004840737868108e-08,0.001121278735809,-0.0515189357101917,0.0,0.0,0.0,-0.0147516494616866,60.0,-13.102712631225586,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.0001051493600243,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,0.0001107273128582,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,8.17828404251486e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.000110727349238,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0005252427072264,290.09454345703125,294.1499938964844,272.07440185546875,271.10894775390625,273.3077087402344,272.0663452148437,289.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.993760889718033e-08,0.0011203314643353,-0.0512297190725803,0.0,0.0,0.0,-0.0146967228502035,60.0,-13.089088439941406,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
