time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785460,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001046926772687,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0001102464084397,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,8.14276427263394e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0001102464448194,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0005229614907875,290.0860290527344,294.1499938964844,272.08453369140625,271.1186218261719,273.3032531738281,272.07452392578125,289.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856364181949e-08,0.0011154662352055,-0.0497441552579402,0.0,0.0,0.0,-0.0144146252423524,60.0,-13.018559455871582,-0.0,-8.483721103402787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001046926772687,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0001102464084397,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,8.14276427263394e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0001102464448194,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0005229614907875,290.0860290527344,294.1499938964844,272.08453369140625,271.1186218261719,273.3032531738281,272.07452392578125,289.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856364181949e-08,0.0011154662352055,-0.0497441552579402,0.0,0.0,0.0,-0.0144146252423524,60.0,-13.018559455871582,-0.0,-8.483721103402787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001042172370944,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,0.0001097457425203,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,8.105785673251376e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0001097457789001,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418273925781,0.0,0.0,0.0005205865600146,290.0775146484375,294.1499938964844,272.09619140625,271.12969970703125,273.2991027832031,272.0841369628906,289.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776150412236348e-08,0.0011104011209681,-0.0481972396373748,0.0,0.0,0.0,-0.0141209438443183,60.0,-12.944787979125977,-0.0,-8.406841800479017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001042172370944,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,0.0001097457425203,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,8.105785673251376e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0001097457789001,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418273925781,0.0,0.0,0.0005205865600146,290.0775146484375,294.1499938964844,272.09619140625,271.12969970703125,273.2991027832031,272.0841369628906,289.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776150412236348e-08,0.0011104011209681,-0.0481972396373748,0.0,0.0,0.0,-0.0141209438443183,60.0,-12.944787979125977,-0.0,-8.406841800479017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,0.0001039722992572,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,0.0001094878170988,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,8.086735033430159e-05,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,0.0001094878462026,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,0.0005193630349822,290.0732421875,294.1499938964844,272.1025695800781,271.1357727050781,273.29718017578125,272.08953857421875,289.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078101815655,1.847095276730215e-08,0.0011077917879447,-0.0474001690745353,0.0,0.0,0.0,-0.0139696458354592,60.0,-12.906566619873049,-0.0,-8.367371862050278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001037236797856,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,0.000109226006316,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,8.067397720878944e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.0001092260354198,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,0.0005181211163289,290.0690002441406,294.1499938964844,272.1092529296875,271.14215087890625,273.2953186035156,272.09521484375,289.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051612673327,1.8161165016294945e-08,0.0011051431065425,-0.0465910211205482,0.0,0.0,0.0,-0.0138160716742277,60.0,-12.867676734924316,-0.0,-8.327403122621035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0001032139916787,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,0.0001086892734747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,8.027754665818065e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001086893098545,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,0.0005155751132406,290.0605163574219,294.1499938964844,272.1236267089844,271.1558532714844,273.2918395996094,272.1073608398437,289.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.78796100616455,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0001032139916787,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,0.0001086892734747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,8.027754665818065e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001086893098545,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,0.0005155751132406,290.0605163574219,294.1499938964844,272.1236267089844,271.1558532714844,273.2918395996094,272.1073608398437,289.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.78796100616455,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.000102689344203,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001081367954611,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,7.98694891273044e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001081368318409,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0005129544297233,290.05206298828125,294.1499938964844,272.13922119140625,271.17071533203125,273.28875732421875,272.12078857421875,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.705327033996582,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.000102689344203,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001081367954611,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,7.98694891273044e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001081368318409,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0005129544297233,290.05206298828125,294.1499938964844,272.13922119140625,271.17071533203125,273.28875732421875,272.12078857421875,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.705327033996582,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0001021524876705,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.0001075714681064,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,7.945193647174165e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001075714972103,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0005102727445773,290.04364013671875,294.1499938964844,272.1559143066406,271.1866149902344,273.2860717773437,272.1352844238281,289.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.620369911193848,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0001021524876705,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.0001075714681064,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,7.945193647174165e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001075714972103,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0005102727445773,290.04364013671875,294.1499938964844,272.1559143066406,271.1866149902344,273.2860717773437,272.1352844238281,289.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.620369911193848,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,0.0001016068927128,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0001069969293894,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,7.902758807176724e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001069969584932,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.000507547345478,290.0352478027344,294.1499938964844,272.17364501953125,271.2034912109375,273.2837829589844,272.1507568359375,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.533580780029297,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,0.0001016068927128,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0001069969293894,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,7.902758807176724e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001069969584932,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.000507547345478,290.0352478027344,294.1499938964844,272.17364501953125,271.2034912109375,273.2837829589844,272.1507568359375,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.533580780029297,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001013322471408,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.0001067077173502,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,7.881397323217243e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.000106707746454,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,0.000506175449118,290.03106689453125,294.1499938964844,272.1828308105469,271.2122802734375,273.2828063964844,272.1588439941406,289.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.489665031433104,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0001010572741506,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.000106418156065,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,7.860010373406112e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0001064181851688,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,0.0005048019229434,290.0268859863281,294.1499938964844,272.1922607421875,271.22125244140625,273.2819519042969,272.1670837402344,289.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.445538520812988,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0001005089507088,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001058407433447,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.817363075446337e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001058407724485,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756652832031,0.0,0.0,0.0005020629032514,290.0185546875,294.1499938964844,272.211669921875,271.23974609375,273.28045654296875,272.18408203125,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.356982231140137,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0001005089507088,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001058407433447,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.817363075446337e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001058407724485,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756652832031,0.0,0.0,0.0005020629032514,290.0185546875,294.1499938964844,272.211669921875,271.23974609375,273.28045654296875,272.18408203125,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.356982231140137,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,9.996898006647824e-05,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,0.0001052721272571,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,7.775365520501509e-05,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710876464844,0.0,0.0,0.000105272156361,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.00049936567666,290.0102233886719,294.1499938964844,272.2318115234375,271.2589416503906,273.2793884277344,272.2017517089844,288.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.268682479858398,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,9.996898006647824e-05,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,0.0001052721272571,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,7.775365520501509e-05,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710876464844,0.0,0.0,0.000105272156361,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.00049936567666,290.0102233886719,294.1499938964844,272.2318115234375,271.2589416503906,273.2793884277344,272.2017517089844,288.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.268682479858398,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,9.944412886397912e-05,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.0001047194309649,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,7.734543760307133e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.0001047194673446,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0004967438871972,290.001953125,294.1499938964844,272.2525634765625,271.2786865234375,273.2787780761719,272.219970703125,288.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.181599617004396,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,9.944412886397912e-05,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.0001047194309649,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,7.734543760307133e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.0001047194673446,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0004967438871972,290.001953125,294.1499938964844,272.2525634765625,271.2786865234375,273.2787780761719,272.219970703125,288.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.181599617004396,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,9.893831156659871e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,0.0001041867872118,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618103027344,0.0,0.0,7.695202657487243e-05,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0001041868163156,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0004942172672599,289.9936828613281,294.1499938964844,272.2738037109375,271.2989501953125,273.27850341796875,272.2386169433594,288.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.096278190612791,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,9.893831156659871e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,0.0001041867872118,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618103027344,0.0,0.0,7.695202657487243e-05,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0001041868163156,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0004942172672599,289.9936828613281,294.1499938964844,272.2738037109375,271.2989501953125,273.27850341796875,272.2386169433594,288.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.096278190612791,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,9.869517089100556e-05,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,0.0001039307462633,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,7.676290988456458e-05,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.0001039307753671,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0004930027062073,289.9895935058594,294.1499938964844,272.2845764160156,271.3092041015625,273.2785339355469,272.24810791015625,288.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.010710054077208,60.0,-12.05472469329834,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.845728345680982e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,0.0001036802350427,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,7.657788955839351e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0001036802641465,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0004918143968097,289.9854736328125,294.1499938964844,272.2954406738281,271.319580078125,273.2786865234375,272.2576904296875,288.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.013754844665527,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,9.800550469662994e-05,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.000103204496554,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,7.622650446137413e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,0.0001032045256579,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,0.0004895576857961,289.9772644042969,294.1499938964844,272.3174133300781,271.3404846191406,273.2792663574219,272.2770080566406,288.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.934429168701172,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,9.800550469662994e-05,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.000103204496554,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,7.622650446137413e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,0.0001032045256579,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,0.0004895576857961,289.9772644042969,294.1499938964844,272.3174133300781,271.3404846191406,273.2792663574219,272.2770080566406,288.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.934429168701172,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,9.758527448866516e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.000102761972812,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,7.58996611693874e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0001027620019158,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0004874585720244,289.9690856933594,294.1499938964844,272.3395690917969,271.3616027832031,273.2802429199219,272.29656982421875,288.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.858763694763184,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,9.758527448866516e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.000102761972812,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,7.58996611693874e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0001027620019158,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0004874585720244,289.9690856933594,294.1499938964844,272.3395690917969,271.3616027832031,273.2802429199219,272.29656982421875,288.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.858763694763184,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,9.719977242639288e-05,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,0.0001023560253088,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249450683594,0.0,0.0,7.559982623206452e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,0.0001023560544126,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,0.0004855329170823,289.9609069824219,294.1499938964844,272.36181640625,271.3827819824219,273.2815856933594,272.3163146972656,288.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.78725528717041,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,9.719977242639288e-05,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,0.0001023560253088,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249450683594,0.0,0.0,7.559982623206452e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,0.0001023560544126,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,0.0004855329170823,289.9609069824219,294.1499938964844,272.36181640625,271.3827819824219,273.2815856933594,272.3163146972656,288.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.78725528717041,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.685090481070802e-05,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.000101988640381,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,7.532848394475877e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.0001019886694848,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0004837902088183,289.9527587890625,294.1499938964844,272.3840637207031,271.40399169921875,273.2833251953125,272.33612060546875,288.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.720248222351074,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.685090481070802e-05,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.000101988640381,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,7.532848394475877e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.0001019886694848,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0004837902088183,289.9527587890625,294.1499938964844,272.3840637207031,271.40399169921875,273.2833251953125,272.33612060546875,288.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.720248222351074,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,9.669095743447542e-05,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,0.0001018202165141,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,7.520407962147146e-05,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.000101820245618,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,0.0004829912795685,289.9486694335937,294.1499938964844,272.3951721191406,271.41455078125,273.2843322753906,272.3460693359375,288.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.39866406923784e-09,0.0010302191367372,-0.0236724931746721,0.0,0.0,0.0,-0.0094721410423517,60.0,-11.688538551330566,-0.0,-7.236454280246107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,9.654025780037044e-05,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,0.0001016615206026,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,7.508687122026458e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001016615497064,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0004822385089937,289.9446105957031,294.1499938964844,272.4062194824219,271.42510986328125,273.2854309082031,272.35601806640625,288.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.658036231994627,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,9.626612882129848e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,0.0001013728469843,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,7.487365655833855e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001013728760881,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0004808691446669,289.9364929199219,294.1499938964844,272.4281921386719,271.4460144042969,273.28790283203125,272.3758850097656,288.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.600458145141602,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,9.626612882129848e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,0.0001013728469843,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,7.487365655833855e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001013728760881,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0004808691446669,289.9364929199219,294.1499938964844,272.4281921386719,271.4460144042969,273.28790283203125,272.3758850097656,288.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.600458145141602,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,9.602891805116089e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,0.0001011230560834,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,7.46891601011157e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0001011230851872,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.0004796842404175,289.9283752441406,294.1499938964844,272.4498291015625,271.4666442871094,273.2906799316406,272.3957214355469,288.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573828758073887e-09,0.0010231657652184,-0.0215126723051071,0.0,0.0,0.0,-0.009063234552741,60.0,-11.547572135925291,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
