time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,9.602891805116089e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,0.0001011230560834,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,7.46891601011157e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0001011230851872,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.0004796842404175,289.9283752441406,294.1499938964844,272.4498291015625,271.4666442871094,273.2906799316406,272.3957214355469,288.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573828758073887e-09,0.0010231657652184,-0.0215126723051071,0.0,0.0,0.0,-0.009063234552741,60.0,-11.547572135925291,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.582500206306575e-05,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0001009083280223,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,7.453055877704173e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0001009083498502,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0004786656354553,289.9202575683594,294.1499938964844,272.4710693359375,271.48687744140625,273.2938232421875,272.4154663085937,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319775091081283e-09,0.0010209933388978,-0.0208473745733499,0.0,0.0,0.0,-0.0089372880756855,60.0,-11.49949550628662,-0.0,-7.107418298346603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.582500206306575e-05,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0001009083280223,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,7.453055877704173e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0001009083498502,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0004786656354553,289.9202575683594,294.1499938964844,272.4710693359375,271.48687744140625,273.2938232421875,272.4154663085937,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319775091081283e-09,0.0010209933388978,-0.0208473745733499,0.0,0.0,0.0,-0.0089372880756855,60.0,-11.49949550628662,-0.0,-7.107418298346603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,9.565374784870072e-05,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0001007279861369,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,7.439736509695649e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0001007280152407,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0004778102156706,289.9121398925781,294.1499938964844,272.4918212890625,271.5066223144531,273.2972412109375,272.43505859375,288.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191769106313,8.106415094744081e-09,0.0010191687615588,-0.0202886201441288,0.0,0.0,0.0,-0.0088315159082412,60.0,-11.45566463470459,-0.0,-7.082037711825252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,9.565374784870072e-05,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0001007279861369,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,7.439736509695649e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0001007280152407,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0004778102156706,289.9121398925781,294.1499938964844,272.4918212890625,271.5066223144531,273.2972412109375,272.43505859375,288.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191769106313,8.106415094744081e-09,0.0010191687615588,-0.0202886201441288,0.0,0.0,0.0,-0.0088315159082412,60.0,-11.45566463470459,-0.0,-7.082037711825252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,9.557767043588684e-05,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.0001006478705676,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,7.433818973368034e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001006478996714,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0004774301778525,289.9080810546875,294.1499938964844,272.501953125,271.51629638671875,273.299072265625,272.4447937011719,288.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183661943301,8.011629581972102e-09,0.0010183581616729,-0.020040389150381,0.0,0.0,0.0,-0.0087845269590616,60.0,-11.435352325439451,-0.0,-7.070776320006189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,9.55090144998394e-05,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001005755766527,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,7.428479148074985e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,0.0001005755984806,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,0.0004770872183144,289.9040222167969,294.1499938964844,272.511962890625,271.5258178710937,273.3009948730469,272.4544677734375,288.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176346404477,7.926091782906042e-09,0.0010176267242059,-0.0198163706809282,0.0,0.0,0.0,-0.0087421219795942,60.0,-11.41603660583496,-0.0,-7.060621953769441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,9.53899507294409e-05,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0001004501900752,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,7.419218309223652e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.000100450211903,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0004764924524351,289.8959045410156,294.1499938964844,272.5313720703125,271.5443115234375,273.30499267578125,272.4736022949219,288.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163660626858,7.777751775961406e-09,0.0010163582628592,-0.0194278713315725,0.0,0.0,0.0,-0.0086685828864574,60.0,-11.379950523376465,-0.0,-7.043029626174757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,9.53899507294409e-05,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0001004501900752,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,7.419218309223652e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.000100450211903,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0004764924524351,289.8959045410156,294.1499938964844,272.5313720703125,271.5443115234375,273.30499267578125,272.4736022949219,288.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163660626858,7.777751775961406e-09,0.0010163582628592,-0.0194278713315725,0.0,0.0,0.0,-0.0086685828864574,60.0,-11.379950523376465,-0.0,-7.043029626174757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,9.529072849545628e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001003457145998,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,7.411501428578049e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0001003457364276,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,0.0004759968433063,289.88775634765625,294.1499938964844,272.54998779296875,271.5620422363281,273.3092956542969,272.49237060546875,288.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.65414132075648e-09,0.001015301211737,-0.0191041342914104,0.0,0.0,0.0,-0.0086073037236928,60.0,-11.347357749938965,-0.0,-7.028386050933477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,9.529072849545628e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001003457145998,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,7.411501428578049e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0001003457364276,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,0.0004759968433063,289.88775634765625,294.1499938964844,272.54998779296875,271.5620422363281,273.3092956542969,272.49237060546875,288.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.65414132075648e-09,0.001015301211737,-0.0191041342914104,0.0,0.0,0.0,-0.0086073037236928,60.0,-11.347357749938965,-0.0,-7.028386050933477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,9.520882304059342e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,0.0001002594581223,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,7.405131327686831e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,0.0001002594799501,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0004755877016577,289.879638671875,294.1499938964844,272.5683288574219,271.5790100097656,273.3138427734375,272.5107727050781,288.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144361294806,7.552097613938713e-09,0.0010144285624846,-0.0188368745148181,0.0,0.0,0.0,-0.0085567161440849,60.0,-11.31747055053711,-0.0,-7.0163096665965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,9.520882304059342e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,0.0001002594581223,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,7.405131327686831e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,0.0001002594799501,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0004755877016577,289.879638671875,294.1499938964844,272.5683288574219,271.5790100097656,273.3138427734375,272.5107727050781,288.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144361294806,7.552097613938713e-09,0.0010144285624846,-0.0188368745148181,0.0,0.0,0.0,-0.0085567161440849,60.0,-11.31747055053711,-0.0,-7.0163096665965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,9.513856639387086e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,0.0001001854689093,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,7.399666355922818e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0001001854980131,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.0004752367385663,289.8715209960937,294.1499938964844,272.58697509765625,271.5953063964844,273.3186340332031,272.5290222167969,288.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136875789612,7.464564966142007e-09,0.0010136801283806,-0.0186076164245605,0.0,0.0,0.0,-0.0085133221000432,60.0,-11.28923797607422,-0.0,-7.005958480021945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,9.513856639387086e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,0.0001001854689093,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,7.399666355922818e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0001001854980131,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.0004752367385663,289.8715209960937,294.1499938964844,272.58697509765625,271.5953063964844,273.3186340332031,272.5290222167969,288.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136875789612,7.464564966142007e-09,0.0010136801283806,-0.0186076164245605,0.0,0.0,0.0,-0.0085133221000432,60.0,-11.28923797607422,-0.0,-7.005958480021945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,9.51082620304078e-05,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,0.0001001535638351,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,7.397309673251584e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.000100153585663,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004750853986479,289.867431640625,294.1499938964844,272.5964050292969,271.60321044921875,273.32110595703125,272.53814697265625,288.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133646428585,7.426816051037122e-09,0.0010133573086932,-0.0185087453573942,0.0,0.0,0.0,-0.0084946081042289,60.0,-11.275700569152832,-0.0,-7.001496271641372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,9.508016955805942e-05,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,0.0001001239797915,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,7.395124703180045e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0001001240016194,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0004749450599774,289.8633728027344,294.1499938964844,272.6058959960937,271.6109619140625,273.3236694335937,272.5472412109375,288.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065339066,7.391814715873579e-09,0.0010130578884854,-0.0184170734137296,0.0,0.0,0.0,-0.0084772566333413,60.0,-11.262429237365724,-0.0,-6.997360912919248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,9.503170440439136e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001000729389488,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,7.391355029540136e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001000729680527,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,0.0004747029452119,289.855224609375,294.1499938964844,272.62506103515625,271.62603759765625,273.3289489746094,272.5655517578125,288.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125489206984,7.331435014634735e-09,0.0010125415865331,-0.0182589273899793,0.0,0.0,0.0,-0.0084473239257931,60.0,-11.236749649047852,-0.0,-6.99022990602316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,9.503170440439136e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001000729389488,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,7.391355029540136e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001000729680527,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,0.0004747029452119,289.855224609375,294.1499938964844,272.62506103515625,271.62603759765625,273.3289489746094,272.5655517578125,288.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125489206984,7.331435014634735e-09,0.0010125415865331,-0.0182589273899793,0.0,0.0,0.0,-0.0084473239257931,60.0,-11.236749649047852,-0.0,-6.99022990602316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122741699219,0.0,0.0,9.499127918388696e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0001000303745968,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,7.388211088255048e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,0.0001000303964246,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0004745010228361,289.8470764160156,294.1499938964844,272.6444702148437,271.6405639648437,273.33447265625,272.583984375,288.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012118300423,7.281077518683787e-09,0.0010121109662577,-0.0181270334869623,0.0,0.0,0.0,-0.008422358892858,60.0,-11.211962699890137,-0.0,-6.984284794953055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122741699219,0.0,0.0,9.499127918388696e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0001000303745968,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,7.388211088255048e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,0.0001000303964246,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0004745010228361,289.8470764160156,294.1499938964844,272.6444702148437,271.6405639648437,273.33447265625,272.583984375,288.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012118300423,7.281077518683787e-09,0.0010121109662577,-0.0181270334869623,0.0,0.0,0.0,-0.008422358892858,60.0,-11.211962699890137,-0.0,-6.984284794953055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,9.4958370027598e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,9.9995726486668e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,7.385651406366378e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,9.999574831454083e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.0004743366444017,289.8388977050781,294.1499938964844,272.6640930175781,271.65460205078125,273.3402404785156,272.60260009765625,288.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240082311454897e-09,0.0010117604397237,-0.0180196575820446,0.0,0.0,0.0,-0.0084020355716347,60.0,-11.188055992126465,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,9.4958370027598e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,9.9995726486668e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,7.385651406366378e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,9.999574831454083e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.0004743366444017,289.8388977050781,294.1499938964844,272.6640930175781,271.65460205078125,273.3402404785156,272.60260009765625,288.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240082311454897e-09,0.0010117604397237,-0.0180196575820446,0.0,0.0,0.0,-0.0084020355716347,60.0,-11.188055992126465,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,9.493284596828744e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,9.996884182328358e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.383666525129229e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,9.996886365115644e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.0004742091696243,289.8307189941406,294.1499938964844,272.68389892578125,271.66815185546875,273.3462829589844,272.6214599609375,288.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208285524029634e-09,0.0010114884935319,-0.0179363749921321,0.0,0.0,0.0,-0.0083862729370594,60.0,-11.16498851776123,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,9.493284596828744e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,9.996884182328358e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.383666525129229e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,9.996886365115644e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.0004742091696243,289.8307189941406,294.1499938964844,272.68389892578125,271.66815185546875,273.3462829589844,272.6214599609375,288.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208285524029634e-09,0.0010114884935319,-0.0179363749921321,0.0,0.0,0.0,-0.0083862729370594,60.0,-11.16498851776123,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,9.492161188973114e-05,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,9.995701111620292e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,7.382791955024004e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,9.995703294407576e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,0.0004741530283354,289.8266296386719,294.1499938964844,272.6938781738281,271.6748046875,273.3493957519531,272.6309509277344,288.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.153637886047363,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,9.491222590440884e-05,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,9.994712308980525e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.382062176475301e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,9.994714491767807e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0004741061420645,289.8225402832031,294.1499938964844,272.70391845703125,271.68133544921875,273.3525695800781,272.6405029296875,288.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.142451286315918,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,9.489778312854467e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.99319163383916e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,7.380938768619671e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,9.993193816626444e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,0.0004740339936688,289.8143615722656,294.1499938964844,272.7240905761719,271.6941223144531,273.3591003417969,272.6597900390625,288.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.120553016662598,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,9.489778312854467e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.99319163383916e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,7.380938768619671e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,9.993193816626444e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,0.0004740339936688,289.8143615722656,294.1499938964844,272.7240905761719,271.6941223144531,273.3591003417969,272.6597900390625,288.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.120553016662598,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,9.488764771958812e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.99212425085716e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,7.380150782410055e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,9.992126433644444e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0004739833821076,289.80615234375,294.1499938964844,272.744384765625,271.70660400390625,273.3658752441406,272.67926025390625,288.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980785380374e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.099123001098633,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,9.488764771958812e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.99212425085716e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,7.380150782410055e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,9.992126433644444e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0004739833821076,289.80615234375,294.1499938964844,272.744384765625,271.70660400390625,273.3658752441406,272.67926025390625,288.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980785380374e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.099123001098633,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,9.488241630606352e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,9.991574188461529e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,7.379744056379423e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.991576371248811e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0004739572468679,289.7979431152344,294.1499938964844,272.7648010253906,271.71881103515625,273.3729248046875,272.6989440917969,288.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145469993474762e-09,0.001010951353237,-0.0177718475461006,0.0,0.0,0.0,-0.0083551323041319,60.0,-11.07826042175293,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,9.488241630606352e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,9.991574188461529e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,7.379744056379423e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.991576371248811e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0004739572468679,289.7979431152344,294.1499938964844,272.7648010253906,271.71881103515625,273.3729248046875,272.6989440917969,288.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145469993474762e-09,0.001010951353237,-0.0177718475461006,0.0,0.0,0.0,-0.0083551323041319,60.0,-11.07826042175293,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,9.488038631388918e-05,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,9.99136027530767e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,7.379585440503433e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,9.991361730499192e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,0.0004739470896311,289.7897033691406,294.1499938964844,272.78533935546875,271.73077392578125,273.3801574707031,272.71881103515625,288.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.057750701904297,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,9.488038631388918e-05,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,9.99136027530767e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,7.379585440503433e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,9.991361730499192e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,0.0004739470896311,289.7897033691406,294.1499938964844,272.78533935546875,271.73077392578125,273.3801574707031,272.71881103515625,288.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.057750701904297,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,9.48807573877275e-05,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,9.991398837883024e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,7.37961454433389e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,9.99140102067031e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0004739489522762,289.7855834960937,294.1499938964844,272.795654296875,271.7366943359375,273.3838806152344,272.72882080078125,288.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.047647476196287,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.488201612839477e-05,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,9.991531260311604e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,7.37971204216592e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.991533443098888e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0004739552387036,289.781494140625,294.1499938964844,272.80596923828125,271.7425842285156,273.3876647949219,272.7388610839844,288.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.037641525268556,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,9.488694922765716e-05,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,9.992051491281018e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,7.380096212727949e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,9.992053674068302e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,0.0004739799187518,289.7732238769531,294.1499938964844,272.8266296386719,271.7542419433594,273.3954467773437,272.75909423828125,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.017913818359377,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,9.488694922765716e-05,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,9.992051491281018e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,7.380096212727949e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,9.992053674068302e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,0.0004739799187518,289.7732238769531,294.1499938964844,272.8266296386719,271.7542419433594,273.3954467773437,272.75909423828125,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.017913818359377,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
