time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790140,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,9.489406511420384e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,9.99280091491528e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,7.380649913102388e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039367675781,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,0.000474015425425,289.7649841308594,294.1499938964844,272.84735107421875,271.76580810546875,273.40338134765625,272.7794494628906,288.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.99844455718994,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,9.489406511420384e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,9.99280091491528e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,7.380649913102388e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039367675781,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,0.000474015425425,289.7649841308594,294.1499938964844,272.84735107421875,271.76580810546875,273.40338134765625,272.7794494628906,288.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.99844455718994,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.490372030995786e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.99381736619398e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,7.381400791928172e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.993818821385504e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.000474063650472,289.7567138671875,294.1499938964844,272.8681030273437,271.7773132324219,273.4115905761719,272.7999267578125,288.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.97929573059082,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.490372030995786e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.99381736619398e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,7.381400791928172e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.993818821385504e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.000474063650472,289.7567138671875,294.1499938964844,272.8681030273437,271.7773132324219,273.4115905761719,272.7999267578125,288.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.97929573059082,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.49148743529804e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,9.99499243334867e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,7.382268086075783e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.994993888540192e-05,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,0.0004741193843074,289.7484436035156,294.1499938964844,272.8888244628906,271.7888488769531,273.4200134277344,272.82049560546875,288.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.960352897644045,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.49148743529804e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,9.99499243334867e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,7.382268086075783e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.994993888540192e-05,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,0.0004741193843074,289.7484436035156,294.1499938964844,272.8888244628906,271.7888488769531,273.4200134277344,272.82049560546875,288.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.960352897644045,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.492101526120678e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,9.99563853838481e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.0,0.0,7.382746116491035e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,9.995640721172094e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0004741500597447,289.74432373046875,294.1499938964844,272.8992004394531,271.79461669921875,273.42431640625,272.8308410644531,288.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.950965881347656,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,9.492742537986489e-05,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,9.996313747251406e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98370361328125,0.0,0.0,7.383244519587606e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.99631593003869e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744873046875,0.0,0.0,0.000474182103062,289.7401733398437,294.1499938964844,272.9095764160156,271.8004150390625,273.4286804199219,272.8411560058594,288.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.941622734069824,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,9.494085679762064e-05,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,9.997727465815842e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,7.384288619505242e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,9.997729648603126e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.0004742491582874,289.7318725585937,294.1499938964844,272.9302673339844,271.8121032714844,273.43756103515625,272.86187744140625,288.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.923048973083496,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,9.494085679762064e-05,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,9.997727465815842e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,7.384288619505242e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,9.997729648603126e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.0004742491582874,289.7318725585937,294.1499938964844,272.9302673339844,271.8121032714844,273.43756103515625,272.86187744140625,288.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.923048973083496,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,9.495480480836704e-05,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,9.999196481658146e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,9.99919866444543e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0004743188328575,289.7235717773437,294.1499938964844,272.9508972167969,271.82391357421875,273.4466552734375,272.8825988769531,288.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.904603004455566,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,9.495480480836704e-05,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,9.999196481658146e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,9.99919866444543e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0004743188328575,289.7235717773437,294.1499938964844,272.9508972167969,271.82391357421875,273.4466552734375,272.8825988769531,288.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.904603004455566,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,9.49689347180538e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001000068441499,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,7.38647286198102e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,0.0001000068659777,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,0.0004743894387502,289.7152709960937,294.1499938964844,272.9714660644531,271.8359375,273.4559631347656,272.9033508300781,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.88625431060791,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,9.49689347180538e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001000068441499,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,7.38647286198102e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,0.0001000068659777,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,0.0004743894387502,289.7152709960937,294.1499938964844,272.9714660644531,271.8359375,273.4559631347656,272.9033508300781,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.88625431060791,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,9.498293366050348e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,7.387562072835863e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423217773437,0.0,0.0,0.0001000216143438,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0004744593752548,289.7069702148437,294.1499938964844,272.991943359375,271.84820556640625,273.4654541015625,272.924072265625,288.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.867979049682615,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,9.498293366050348e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,7.387562072835863e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423217773437,0.0,0.0,0.0001000216143438,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0004744593752548,289.7069702148437,294.1499938964844,272.991943359375,271.84820556640625,273.4654541015625,272.924072265625,288.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.867979049682615,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.498980944044888e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.0001000288320938,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,7.388096128124744e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,0.0001000288466457,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,0.0004744936886709,289.7027893066406,294.1499938964844,273.00213623046875,271.8544616699219,273.47027587890625,272.9344177246094,288.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.858864784240724,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,9.49965324252844e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001000359116005,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,7.388619269477203e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.0001000359334284,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,0.000474527303595,289.6986389160156,294.1499938964844,273.0122985839844,271.8607788085937,273.4751281738281,272.9447631835937,288.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.849761962890623,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,9.50094618019648e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,0.0001000495249172,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,7.389624806819484e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001000495394691,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,0.000474591855891,289.6903076171875,294.1499938964844,273.03253173828125,271.8736877441406,273.4850158691406,272.9653625488281,288.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.83158016204834,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,9.50094618019648e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,0.0001000495249172,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,7.389624806819484e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001000495394691,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,0.000474591855891,289.6903076171875,294.1499938964844,273.03253173828125,271.8736877441406,273.4850158691406,272.9653625488281,288.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.83158016204834,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,9.502156171947718e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.000100062265119,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,7.390566315734759e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159240722656,0.0,0.0,0.0001000622869469,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0004746523045469,289.6819763183594,294.1499938964844,273.0525817871094,271.8869934082031,273.4950866699219,272.98590087890625,288.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.81342601776123,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,9.502156171947718e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.000100062265119,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,7.390566315734759e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159240722656,0.0,0.0,0.0001000622869469,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0004746523045469,289.6819763183594,294.1499938964844,273.0525817871094,271.8869934082031,273.4950866699219,272.98590087890625,288.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.81342601776123,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,9.503262845100836e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392944335937,0.0,0.0,0.0001000739212031,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,7.391427061520517e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.000100073943031,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90435791015625,0.0,0.0,0.0004747076018247,289.6736145019531,294.1499938964844,273.072509765625,271.9007263183594,273.5053100585937,273.0063171386719,288.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.795292854309082,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,9.503262845100836e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392944335937,0.0,0.0,0.0001000739212031,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,7.391427061520517e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.000100073943031,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90435791015625,0.0,0.0,0.0004747076018247,289.6736145019531,294.1499938964844,273.072509765625,271.9007263183594,273.5053100585937,273.0063171386719,288.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.795292854309082,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,9.504257468506694e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,0.0001000843913061,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,7.392200495814905e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.000100084413134,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0004747572820633,289.665283203125,294.1499938964844,273.0922241210937,271.9149780273437,273.5157165527344,273.026611328125,288.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.777177810668944,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,9.504257468506694e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,0.0001000843913061,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,7.392200495814905e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.000100084413134,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0004747572820633,289.665283203125,294.1499938964844,273.0922241210937,271.9149780273437,273.5157165527344,273.026611328125,288.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.777177810668944,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,9.504707850283012e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0001000891425064,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,7.392551196971908e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001000891570583,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,0.0004747798084281,289.6611022949219,294.1499938964844,273.1019897460937,271.9223022460937,273.52099609375,273.03668212890625,288.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.76812744140625,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,9.505129128228872e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0001000935735646,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,7.392878615064546e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001000935881165,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,0.0004748008213937,289.65692138671875,294.1499938964844,273.1116943359375,271.9297790527344,273.5263061523437,273.0467224121094,288.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.75908374786377,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,9.505874913884328e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001001014315988,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.393458508886397e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001001014461508,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,0.0004748380742967,289.6485595703125,294.1499938964844,273.1309814453125,271.9451599121094,273.5370178222656,273.0666809082031,288.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.741016387939451,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,9.505874913884328e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001001014315988,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.393458508886397e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001001014461508,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,0.0004748380742967,289.6485595703125,294.1499938964844,273.1309814453125,271.9451599121094,273.5370178222656,273.0666809082031,288.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.741016387939451,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,9.506551577942446e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0001001085547613,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,7.393984560621902e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001001085693133,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692932128906,0.0,0.0,0.0004748718638438,289.6401672363281,294.1499938964844,273.1499938964844,271.9612121582031,273.5478820800781,273.08642578125,288.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.723026275634766,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,9.506551577942446e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0001001085547613,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,7.393984560621902e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001001085693133,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692932128906,0.0,0.0,0.0004748718638438,289.6401672363281,294.1499938964844,273.1499938964844,271.9612121582031,273.5478820800781,273.08642578125,288.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.723026275634766,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,9.507387585472316e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,0.0001001173586701,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,7.39463503123261e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.0004749136569444,289.6318054199219,294.1499938964844,273.1685485839844,271.9773864746094,273.55889892578125,273.10595703125,288.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.705314636230469,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,9.507387585472316e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,0.0001001173586701,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,7.39463503123261e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.0004749136569444,289.6318054199219,294.1499938964844,273.1685485839844,271.9773864746094,273.55889892578125,273.10595703125,288.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.705314636230469,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,9.508883522357792e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.0,0.0,0.0001001331111183,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,7.395798456855118e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001001331329462,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,0.0004749883664771,289.6234130859375,294.1499938964844,273.1864318847656,271.9931335449219,273.5700378417969,273.1251220703125,288.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717105975398e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.688565254211426,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,9.508883522357792e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.0,0.0,0.0001001331111183,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,7.395798456855118e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001001331329462,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,0.0004749883664771,289.6234130859375,294.1499938964844,273.1864318847656,271.9931335449219,273.5700378417969,273.1251220703125,288.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717105975398e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.688565254211426,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,9.509814844932408e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0001001429191092,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,7.396523142233491e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.000100142940937,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,0.000475034903502,289.6192321777344,294.1499938964844,273.1950988769531,272.0008239746094,273.5756530761719,273.1345520019531,288.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414322489296411e-09,0.0010132502065971,-0.0184760242700576,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.680570602416992,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,9.51090405578725e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001001543860184,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,7.397370063699782e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.0001001544005703,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.843017578125,0.0,0.0,0.0004750892694573,289.6150207519531,294.1499938964844,273.2035522460937,272.00836181640625,273.581298828125,273.1438903808594,288.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.672873497009276,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,9.513483382761478e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0001001815471681,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,7.399376045214012e-05,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0004752181412186,289.60662841796875,294.1499938964844,273.2198486328125,272.02301025390625,273.5926208496094,273.1621398925781,288.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.658308029174805,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
