time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794820,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,9.627699910197408e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0001013843066175,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,7.488211122108623e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,0.0004809234815184,289.43731689453125,294.1499938964844,273.2769470214844,272.08160400390625,273.80810546875,273.2995300292969,288.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225355148315,0.0,0.0,0.0,-0.0092165498062968,60.0,-10.624034881591797,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,9.627699910197408e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0001013843066175,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,7.488211122108623e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,0.0004809234815184,289.43731689453125,294.1499938964844,273.2769470214844,272.08160400390625,273.80810546875,273.2995300292969,288.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225355148315,0.0,0.0,0.0,-0.0092165498062968,60.0,-10.624034881591797,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,9.632001456338912e-05,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,0.0001014296067296,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,7.491556607419625e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0001014296140056,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0004811383550986,289.4288024902344,294.1499938964844,273.2615051269531,272.0672302246094,273.8163757324219,273.28936767578125,288.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-10.633642196655272,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,9.632001456338912e-05,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,0.0001014296067296,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,7.491556607419625e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0001014296140056,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0004811383550986,289.4288024902344,294.1499938964844,273.2615051269531,272.0672302246094,273.8163757324219,273.28936767578125,288.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-10.633642196655272,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,9.635581955080852e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.000101467303466,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466369628906,0.0,0.0,7.494341116398573e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,0.0004813172272406,289.4202575683594,294.1499938964844,273.2438659667969,272.0506591796875,273.8241577148437,273.2769470214844,288.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.644179344177246,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,9.635581955080852e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.000101467303466,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466369628906,0.0,0.0,7.494341116398573e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,0.0004813172272406,289.4202575683594,294.1499938964844,273.2438659667969,272.0506591796875,273.8241577148437,273.2769470214844,288.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.644179344177246,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,9.638548363000154e-05,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,7.496649050153792e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0001014985609799,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.0004814653948415,289.4117431640625,294.1499938964844,273.22393798828125,272.0318603515625,273.8314819335937,273.2625427246094,288.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.655472755432127,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,9.638548363000154e-05,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,7.496649050153792e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0001014985609799,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.0004814653948415,289.4117431640625,294.1499938964844,273.22393798828125,272.0318603515625,273.8314819335937,273.2625427246094,288.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835584655404,60.0,-10.655472755432127,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400146484375,0.0,0.0,9.639733616495504e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,0.0001015110319713,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333312988281,0.0,0.0,7.497570913983509e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0001015110392472,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.0004815246211364,289.407470703125,294.1499938964844,273.213134765625,272.0216064453125,273.8349609375,273.2545166015625,288.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.022715151309967,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.661443710327148,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.640722419135273e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0001015214365907,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,7.498339982703328e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0001015214511426,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,0.0004815740103367,289.4031982421875,294.1499938964844,273.20172119140625,272.0107421875,273.8382873535156,273.24591064453125,288.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474048733711,0.0,0.0,0.0,-0.0092969872057437,60.0,-10.667609214782717,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,9.642025543143971e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001015351663227,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,7.499353523598984e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,0.0001015351735986,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0004816391156055,289.3946533203125,294.1499938964844,273.1770935058594,271.9872131347656,273.8445129394531,273.2269592285156,288.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061598582604802e-09,0.0010273358784615,-0.022789929062128,0.0,0.0,0.0,-0.0093050384894013,60.0,-10.680557250976562,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,9.642025543143971e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001015351663227,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,7.499353523598984e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,0.0001015351735986,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0004816391156055,289.3946533203125,294.1499938964844,273.1770935058594,271.9872131347656,273.8445129394531,273.2269592285156,288.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061598582604802e-09,0.0010273358784615,-0.022789929062128,0.0,0.0,0.0,-0.0093050384894013,60.0,-10.680557250976562,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.642515942687167e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0001015403322526,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,7.499734783777967e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.605712890625,0.0,0.0,0.0004816636210307,289.3861389160156,294.1499938964844,273.1499938964844,271.9612121582031,273.8501892089844,273.205810546875,288.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711914667598e-09,0.0010273882653564,-0.0228059366345405,0.0,0.0,0.0,-0.0093080699443817,60.0,-10.694231033325195,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.642515942687167e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0001015403322526,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,7.499734783777967e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.605712890625,0.0,0.0,0.0004816636210307,289.3861389160156,294.1499938964844,273.1499938964844,271.9612121582031,273.8501892089844,273.205810546875,288.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711914667598e-09,0.0010273882653564,-0.0228059366345405,0.0,0.0,0.0,-0.0093080699443817,60.0,-10.694231033325195,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.641876386012882e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0001015335874399,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,7.499237108277157e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.000481631635921,289.3775939941406,294.1499938964844,273.1194152832031,271.93170166015625,273.855224609375,273.1822509765625,288.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059738736993951e-09,0.0010273200459778,-0.0227850601077079,0.0,0.0,0.0,-0.009304117411375,60.0,-10.708871841430664,-0.0,-7.195793472192237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.641876386012882e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0001015335874399,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,7.499237108277157e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.000481631635921,289.3775939941406,294.1499938964844,273.1194152832031,271.93170166015625,273.855224609375,273.1822509765625,288.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059738736993951e-09,0.0010273200459778,-0.0227850601077079,0.0,0.0,0.0,-0.009304117411375,60.0,-10.708871841430664,-0.0,-7.195793472192237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,9.63998245424591e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.00010151364404,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,7.497763726860285e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.000101513658592,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.588134765625,0.0,0.0,0.0004815370193682,289.3690795898437,294.1499938964844,273.08453369140625,271.8978576660156,273.859619140625,273.15576171875,288.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036143389096196e-09,0.0010271184146404,-0.0227232761681079,0.0,0.0,0.0,-0.0092924199998378,60.0,-10.724955558776855,-0.0,-7.192966933189382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,9.63998245424591e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.00010151364404,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,7.497763726860285e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.000101513658592,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.588134765625,0.0,0.0,0.0004815370193682,289.3690795898437,294.1499938964844,273.08453369140625,271.8978576660156,273.859619140625,273.15576171875,288.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036143389096196e-09,0.0010271184146404,-0.0227232761681079,0.0,0.0,0.0,-0.0092924199998378,60.0,-10.724955558776855,-0.0,-7.192966933189382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,9.638645133236424e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0001014995650621,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,7.496723992517218e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.000101499579614,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0004814702551811,289.3648376464844,294.1499938964844,273.0655212402344,271.8794250488281,273.86151123046875,273.1412353515625,288.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.0194847146563e-09,0.0010269759222865,-0.0226796567440032,0.0,0.0,0.0,-0.0092841619625687,60.0,-10.733610153198242,-0.0,-7.19097172918737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,9.6369709353894e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0001014819354168,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,7.495421596104279e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,0.0001014819499687,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,0.0004813866107724,289.3605651855469,294.1499938964844,273.0455627441406,271.8599853515625,273.8631896972656,273.1257629394531,288.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998625844469643e-09,0.0010267975740134,-0.0226250384002923,0.0,0.0,0.0,-0.0092738214880228,60.0,-10.742666244506836,-0.0,-7.188474171471172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,9.632858564145864e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.000101438636193,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,7.492223812732846e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.000101438643469,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,0.000481181195937,289.35205078125,294.1499938964844,273.0028381347656,271.8183288574219,273.8660583496094,273.0926818847656,288.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263684671372,8.947396601399761e-09,0.0010263595031574,-0.0224908925592899,0.0,0.0,0.0,-0.009248424321413,60.0,-10.761744499206545,-0.0,-7.182341477118825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,9.632858564145864e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.000101438636193,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,7.492223812732846e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.000101438643469,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,0.000481181195937,289.35205078125,294.1499938964844,273.0028381347656,271.8183288574219,273.8660583496094,273.0926818847656,288.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263684671372,8.947396601399761e-09,0.0010263595031574,-0.0224908925592899,0.0,0.0,0.0,-0.009248424321413,60.0,-10.761744499206545,-0.0,-7.182341477118825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,9.627814870327712e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0001013855217024,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,7.488300616387278e-05,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001013855362543,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0004809292731806,289.3435363769531,294.1499938964844,272.95660400390625,271.77313232421875,273.8680114746094,273.0561218261719,288.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884557978205976e-09,0.0010258222464472,-0.022326348349452,0.0,0.0,0.0,-0.0092172734439373,60.0,-10.782262802124023,-0.0,-7.174821803346276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,9.627814870327712e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0001013855217024,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,7.488300616387278e-05,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001013855362543,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0004809292731806,289.3435363769531,294.1499938964844,272.95660400390625,271.77313232421875,273.8680114746094,273.0561218261719,288.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884557978205976e-09,0.0010258222464472,-0.022326348349452,0.0,0.0,0.0,-0.0092172734439373,60.0,-10.782262802124023,-0.0,-7.174821803346276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,9.621827484807e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,0.0001013224682537,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,7.483643275918439e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0001013224755297,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,0.000480630173115,289.3350524902344,294.1499938964844,272.9071350097656,271.7247619628906,273.8690185546875,273.0160217285156,288.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251932544633,8.809955431843264e-09,0.0010251844068989,-0.0221309978514909,0.0,0.0,0.0,-0.0091802896931767,60.0,-10.804146766662598,-0.0,-7.165900228756072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,9.621827484807e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,0.0001013224682537,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,7.483643275918439e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0001013224755297,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,0.000480630173115,289.3350524902344,294.1499938964844,272.9071350097656,271.7247619628906,273.8690185546875,273.0160217285156,288.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251932544633,8.809955431843264e-09,0.0010251844068989,-0.0221309978514909,0.0,0.0,0.0,-0.0091802896931767,60.0,-10.804146766662598,-0.0,-7.165900228756072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,9.615053568268196e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,0.0001012511420412,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,7.47837548260577e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0001012511493172,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,0.0004802918119821,289.3265686035156,294.1499938964844,272.8547058105469,271.67340087890625,273.8690795898437,272.9729919433594,288.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244715958833,8.725566935652296e-09,0.0010244628647342,-0.0219100192189216,0.0,0.0,0.0,-0.009138454683125,60.0,-10.827113151550291,-0.0,-7.15581549570743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,9.615053568268196e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,0.0001012511420412,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,7.47837548260577e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0001012511493172,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,0.0004802918119821,289.3265686035156,294.1499938964844,272.8547058105469,271.67340087890625,273.8690795898437,272.9729919433594,288.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244715958833,8.725566935652296e-09,0.0010244628647342,-0.0219100192189216,0.0,0.0,0.0,-0.009138454683125,60.0,-10.827113151550291,-0.0,-7.15581549570743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.611360292183237e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,0.0001012122447718,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,7.47550293453969e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0001012122593238,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,0.0004801073228009,289.32232666015625,294.1499938964844,272.82745361328125,271.6466979980469,273.86871337890625,272.9502258300781,288.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240779956802,8.679550411727632e-09,0.0010240693809464,-0.0217895209789276,0.0,0.0,0.0,-0.0091156428679823,60.0,-10.839056015014648,-0.0,-7.150318737103589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.607530228095128e-05,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0001011719141388,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,7.472523429896683e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,0.0001011719214147,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0004799159942194,289.3180847167969,294.1499938964844,272.799560546875,271.6193542480469,273.8681335449219,272.9268493652344,288.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236699599772,8.631830361593984e-09,0.0010236613452434,-0.021664559841156,0.0,0.0,0.0,-0.0090919863432645,60.0,-10.851211547851562,-0.0,-7.144620894905529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,9.59933895501308e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0001010856576613,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,7.466152601409703e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0001010856649372,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.000479506823467,289.3096008300781,294.1499938964844,272.74200439453125,271.5628967285156,273.8661193847656,272.87799072265625,288.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227971943095,8.529778661170441e-09,0.001022788695991,-0.0213973205536603,0.0,0.0,0.0,-0.0090413950383663,60.0,-10.876269340515137,-0.0,-7.132444324042808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,9.59933895501308e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0001010856576613,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,7.466152601409703e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0001010856649372,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.000479506823467,289.3096008300781,294.1499938964844,272.74200439453125,271.5628967285156,273.8661193847656,272.87799072265625,288.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227971943095,8.529778661170441e-09,0.001022788695991,-0.0213973205536603,0.0,0.0,0.0,-0.0090413950383663,60.0,-10.876269340515137,-0.0,-7.132444324042808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,9.59062817855738e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,0.0001009939296636,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,7.459377957275137e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0001009939369396,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0004790717212017,289.3011474609375,294.1499938964844,272.6822814941406,271.5043334960937,273.8632507324219,272.8269958496094,288.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218691313639,8.42125391642412e-09,0.0010218606330454,-0.021113121882081,0.0,0.0,0.0,-0.0089875934645533,60.0,-10.902093887329102,-0.0,-7.119506051367352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,9.59062817855738e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,0.0001009939296636,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,7.459377957275137e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0001009939369396,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0004790717212017,289.3011474609375,294.1499938964844,272.6822814941406,271.5043334960937,273.8632507324219,272.8269958496094,288.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218691313639,8.42125391642412e-09,0.0010218606330454,-0.021113121882081,0.0,0.0,0.0,-0.0089875934645533,60.0,-10.902093887329102,-0.0,-7.119506051367352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,9.58153250394389e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,0.0001008981416816,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,7.452303543686867e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,0.0001008981562335,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0004786173522006,289.2926940917969,294.1499938964844,272.62066650390625,271.4438781738281,273.8592529296875,272.77362060546875,288.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163503557443,0.0,0.0,0.0,-0.0089314142242074,60.0,-10.928800582885742,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,9.58153250394389e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,0.0001008981416816,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,7.452303543686867e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,0.0001008981562335,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0004786173522006,289.2926940917969,294.1499938964844,272.62066650390625,271.4438781738281,273.8592529296875,272.77362060546875,288.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163503557443,0.0,0.0,0.0,-0.0089314142242074,60.0,-10.928800582885742,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,9.572176350047812e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,0.0001007996179396,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,7.44502613088116e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.0001007996252155,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,0.0004781499737873,289.2842712402344,294.1499938964844,272.55743408203125,271.3818359375,273.8540954589844,272.7180480957031,288.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.956376075744627,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,9.572176350047812e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,0.0001007996179396,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,7.44502613088116e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.0001007996252155,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,0.0004781499737873,289.2842712402344,294.1499938964844,272.55743408203125,271.3818359375,273.8540954589844,272.7180480957031,288.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.956376075744627,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,9.56746080191806e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,0.0001007499595289,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,7.44135832064785e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,0.0001007499668048,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,0.0004779144364874,289.280029296875,294.1499938964844,272.5252990722656,271.3503112792969,273.8511047363281,272.6896667480469,288.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.970404624938965,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
