time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797160,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,9.562743071001024e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564514160156,0.0,0.0,0.0001007002792903,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,7.437689055223018e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0001007002938422,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922180175781,0.0,0.0,0.0004776787827722,289.2758178710937,294.1499938964844,272.49285888671875,271.3184814453125,273.847900390625,272.6608581542969,288.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.984617233276367,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,9.553389099892227e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0001006017773761,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,7.430413825204596e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.000100601791928,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48358154296875,0.0,0.0,0.0004772115207742,289.2674255371094,294.1499938964844,272.4271850585937,271.2540588378906,273.84063720703125,272.6021728515625,288.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980830609798,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.013632774353027,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,9.553389099892227e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0001006017773761,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,7.430413825204596e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.000100601791928,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48358154296875,0.0,0.0,0.0004772115207742,289.2674255371094,294.1499938964844,272.4271850585937,271.2540588378906,273.84063720703125,272.6021728515625,288.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980830609798,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.013632774353027,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,9.544218482915312e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0001005052035907,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,7.423281203955412e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0001005052181426,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,0.0004767534264829,289.2590026855469,294.1499938964844,272.3607177734375,271.1889038085937,273.8324279785156,272.54229736328125,288.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.043334007263184,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,9.544218482915312e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0001005052035907,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,7.423281203955412e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0001005052181426,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,0.0004767534264829,289.2590026855469,294.1499938964844,272.3607177734375,271.1889038085937,273.8324279785156,272.54229736328125,288.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.043334007263184,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,9.538885205984116e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0001004490550258,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742126464844,0.0,0.0,7.419133180519566e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0001004490623017,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,0.0004764870391227,289.25396728515625,294.1499938964844,272.320556640625,271.1495361328125,273.8269348144531,272.5057678222656,288.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776594479480536e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.061541557312012,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,9.53540875343606e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,0.0001004124424071,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,7.416429434670135e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,0.000100412449683,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46630859375,0.0,0.0,0.0004763133765663,289.2506408691406,294.1499938964844,272.293701171875,271.12322998046875,273.82305908203125,272.4812316894531,288.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.7332797943086e-09,0.0010159779340028,-0.0193114001303911,0.0,0.0,0.0,-0.0086465356871485,60.0,-11.073811531066896,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,9.526962094241752e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,0.0001003234865493,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.409859244944528e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001003235011012,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,0.0004758914292324,289.24224853515625,294.1499938964844,272.2264099121094,271.05731201171875,273.8128356933594,272.4194030761719,288.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628040421536753e-09,0.0010150780435651,-0.0190357733517885,0.0,0.0,0.0,-0.0085943639278411,60.0,-11.104815483093262,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,9.526962094241752e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,0.0001003234865493,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.409859244944528e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001003235011012,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,0.0004758914292324,289.24224853515625,294.1499938964844,272.2264099121094,271.05731201171875,273.8128356933594,272.4194030761719,288.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628040421536753e-09,0.0010150780435651,-0.0190357733517885,0.0,0.0,0.0,-0.0085943639278411,60.0,-11.104815483093262,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,9.522919572191312e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,0.0001002809294732,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,7.406715303659439e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,0.0001002809367491,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0004756895359605,289.2380676269531,294.1499938964844,272.1927795410156,271.0243530273437,273.8072814941406,272.3881530761719,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038813114166,0.0,0.0,0.0,-0.008569398894906,60.0,-11.120570182800291,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,9.519012382952496e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0001002397766569,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,7.403676136163995e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.0001002397839329,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,0.0004754943365696,289.23388671875,294.1499938964844,272.1591491699219,270.991455078125,273.80145263671875,272.3568115234375,288.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528997869599152e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.136439323425291,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,9.51156034716405e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,7.397880835924298e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.00010016131273,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.0,0.0,0.0004751221276819,289.2255249023437,294.1499938964844,272.0921325683594,270.9258728027344,273.78912353515625,272.29376220703125,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436159243923157e-09,0.001013437169604,-0.0185332167893648,0.0,0.0,0.0,-0.0084992405027151,60.0,-11.168439865112305,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,9.51156034716405e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,7.397880835924298e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.00010016131273,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.0,0.0,0.0004751221276819,289.2255249023437,294.1499938964844,272.0921325683594,270.9258728027344,273.78912353515625,272.29376220703125,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436159243923157e-09,0.001013437169604,-0.0185332167893648,0.0,0.0,0.0,-0.0084992405027151,60.0,-11.168439865112305,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,9.504451736574993e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,0.0001000864504021,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0004747670318465,289.2171630859375,294.1499938964844,272.0256652832031,270.86090087890625,273.7757873535156,272.23052978515625,288.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595420981179e-09,0.0010126798879355,-0.0183012541383504,0.0,0.0,0.0,-0.00845533516258,60.0,-11.200571060180664,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,9.504451736574993e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,0.0001000864504021,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0004747670318465,289.2171630859375,294.1499938964844,272.0256652832031,270.86090087890625,273.7757873535156,272.23052978515625,288.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595420981179e-09,0.0010126798879355,-0.0183012541383504,0.0,0.0,0.0,-0.00845533516258,60.0,-11.200571060180664,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,9.497553401160984e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,0.0001000138072413,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,7.386985816992819e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.0001000138145172,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,0.0004744224424939,289.2088317871094,294.1499938964844,271.9599914550781,270.7967834472656,273.7615051269531,272.16729736328125,288.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261647283485217e-09,0.0010119449580088,-0.0180761404335498,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.232494354248049,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,9.497553401160984e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,0.0001000138072413,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,7.386985816992819e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.0001000138145172,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,0.0004744224424939,289.2088317871094,294.1499938964844,271.9599914550781,270.7967834472656,273.7615051269531,272.16729736328125,288.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261647283485217e-09,0.0010119449580088,-0.0180761404335498,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.232494354248049,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,9.49079476413317e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,9.99426338239573e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,7.381729665212333e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.994264109991492e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0004740848380606,289.20050048828125,294.1499938964844,271.8954162597656,270.7337951660156,273.746337890625,272.1043395996094,288.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177447081119226e-09,0.0010112249292433,-0.0178556032478809,0.0,0.0,0.0,-0.008370985276997,60.0,-11.26394748687744,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,9.49079476413317e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,9.99426338239573e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,7.381729665212333e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.994264109991492e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0004740848380606,289.20050048828125,294.1499938964844,271.8954162597656,270.7337951660156,273.746337890625,272.1043395996094,288.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177447081119226e-09,0.0010112249292433,-0.0178556032478809,0.0,0.0,0.0,-0.008370985276997,60.0,-11.26394748687744,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,9.487461647950111e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,9.990753460442647e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,7.3791372415144e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.990754188038407e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,0.0004739183350466,289.19635009765625,294.1499938964844,271.8636169433594,270.70281982421875,273.7384338378906,272.0730285644531,288.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.279437065124512,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4152526855469,0.0,0.0,9.484173642704263e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,9.987290832214056e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,7.376579742413014e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,9.98729155980982e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0004737541021313,289.19219970703125,294.1499938964844,271.8321838378906,270.67218017578125,273.7303161621094,272.0418701171875,288.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.294716835021973,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,9.477791900280864e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,7.371616084128618e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.399169921875,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,0.0004734352987725,289.18389892578125,294.1499938964844,271.77056884765625,270.6122436523437,273.7134704589844,271.980224609375,288.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.324540138244627,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,9.477791900280864e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,7.371616084128618e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.399169921875,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,0.0004734352987725,289.18389892578125,294.1499938964844,271.77056884765625,270.6122436523437,273.7134704589844,271.980224609375,288.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.324540138244627,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,9.471702651353552e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,7.366880163317546e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,0.0004731311346404,289.17559814453125,294.1499938964844,271.7108459472656,270.55426025390625,273.6958923339844,271.9194641113281,288.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.353525161743164,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,9.471702651353552e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,7.366880163317546e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,0.0004731311346404,289.17559814453125,294.1499938964844,271.7108459472656,270.55426025390625,273.6958923339844,271.9194641113281,288.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.353525161743164,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,9.466194751439616e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,7.362596079474315e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0004728559870272,289.16729736328125,294.1499938964844,271.6532897949219,270.4984436035156,273.6776123046875,271.85986328125,288.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.381576538085938,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,9.466194751439616e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,7.362596079474315e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0004728559870272,289.16729736328125,294.1499938964844,271.6532897949219,270.4984436035156,273.6776123046875,271.85986328125,288.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.381576538085938,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,9.461335139349104e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,7.358816219493747e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0004726132610812,289.1590270996094,294.1499938964844,271.59814453125,270.44512939453125,273.6586608886719,271.8016967773437,288.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-11.408717155456545,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,9.461335139349104e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,7.358816219493747e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0004726132610812,289.1590270996094,294.1499938964844,271.59814453125,270.44512939453125,273.6586608886719,271.8016967773437,288.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-11.408717155456545,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,9.459193825023247e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,9.9609860626515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,7.35715075279586e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3693542480469,0.0,0.0,9.960986790247262e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681030273437,0.0,0.0,0.0004725062754005,289.1548767089844,294.1499938964844,271.5715637207031,270.4194641113281,273.64898681640625,271.773193359375,288.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.421954154968262,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,9.457278792979196e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,9.958969167200848e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,7.355661364272237e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,9.95896989479661e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,0.0004724106402136,289.1507568359375,294.1499938964844,271.54571533203125,270.39453125,273.6391296386719,271.7451171875,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618673294782,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.434951782226562,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.454158862354234e-05,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,7.353234832407907e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,9.955684799933806e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,0.0004722547892015,289.1424865722656,294.1499938964844,271.4962463378906,270.3469543457031,273.6190490722656,271.6903686523437,288.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210095267000725e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.460189819335938,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.454158862354234e-05,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,7.353234832407907e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,9.955684799933806e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,0.0004722547892015,289.1424865722656,294.1499938964844,271.4962463378906,270.3469543457031,273.6190490722656,271.6903686523437,288.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210095267000725e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.460189819335938,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.050000000745058,9.451934602111578e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.050000000745058,9.953341213986278e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34814453125,0.0,0.050000000745058,9.95334194158204e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.346923828125,0.0,0.050000000745058,0.0004721436707768,289.1342163085937,291.1499938964844,271.45001220703125,270.3026428222656,273.5985107421875,271.63751220703125,288.1385803222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.484447479248049,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.050000000745058,9.451934602111578e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.050000000745058,9.953341213986278e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34814453125,0.0,0.050000000745058,9.95334194158204e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.346923828125,0.0,0.050000000745058,0.0004721436707768,289.1342163085937,291.1499938964844,271.45001220703125,270.3026428222656,273.5985107421875,271.63751220703125,288.1385803222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.484447479248049,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5189819335937,0.6368467211723328,0.050000000745058,0.0408309660851955,291.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113220214844,0.6368467211723328,0.050000000745058,0.0429969727993011,290.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.6368467211723328,0.050000000745058,0.0317574180662632,290.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175476074219,0.6368467211723328,0.050000000745058,0.0429969727993011,291.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5173034667969,0.6368467211723328,0.050000000745058,0.203959122300148,288.3699951171875,291.1499938964844,271.42779541015625,270.2817687988281,285.9685974121094,287.7655334472656,288.0335388183594,1.0,0.109711043536663,0.1626931130886078,0.1626931130886078,1.0,1.0,-0.4350161850452423,0.0129653690382838,0.422050803899765,-0.0958027318120002,0.0,0.0,0.0,10.198474884033203,60.0,-241.2657623291016,-0.0,12.276338577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.965087890625,0.6335256099700928,0.050000000745058,0.0452269166707992,291.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.96466064453125,0.6335256099700928,0.050000000745058,0.0476261191070079,291.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.96502685546875,0.6335256099700928,0.050000000745058,0.0351764895021915,290.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.6335256099700928,0.050000000745058,0.0476261191070079,291.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.6335256099700928,0.050000000745058,0.2259178161621093,287.9237670898437,291.1499938964844,271.4056701660156,270.2616271972656,287.5531616210937,291.4593200683594,287.7956848144531,1.0,0.1210850402712822,0.3253862261772156,0.3253862261772156,1.0,1.0,-0.4819008409976959,0.0563965290784835,0.4255042970180511,-0.0640445873141288,0.0,0.0,0.0,12.527779579162598,60.0,-376.9965515136719,-0.0,16.676105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.0456732921302318,291.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.0480961762368679,291.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.035523671656847,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.0480961762368679,291.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.2281475514173507,287.5448303222656,291.1499938964844,271.3617858886719,270.2235412597656,285.34259033203125,291.6127319335937,287.41473388671875,1.0,0.1405646204948425,0.6507724523544312,0.6507724523544312,1.0,1.0,-0.4866591691970825,0.1839683949947357,0.3026907742023468,0.0615352019667625,0.0,0.0,0.0,20.07396507263184,60.0,-739.4600219726562,-0.0,23.17493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
