time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.0456732921302318,291.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.0480961762368679,291.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.035523671656847,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.0480961762368679,291.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.5722717642784119,0.050000000745058,0.2281475514173507,287.5448303222656,291.1499938964844,271.3617858886719,270.2235412597656,285.34259033203125,291.6127319335937,287.41473388671875,1.0,0.1405646204948425,0.6507724523544312,0.6507724523544312,1.0,1.0,-0.4866591691970825,0.1839683949947357,0.3026907742023468,0.0615352019667625,0.0,0.0,0.0,20.07396507263184,60.0,-739.4600219726562,-0.0,23.17493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322998046875,0.5502902865409851,0.050000000745058,0.0458104610443115,291.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322998046875,0.5502902865409851,0.050000000745058,0.0482406206429004,291.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322998046875,0.5502902865409851,0.050000000745058,0.0356303602457046,290.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322998046875,0.5502902865409851,0.050000000745058,0.0482406206429004,291.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322998046875,0.5502902865409851,0.050000000745058,0.2288327366113662,287.1938781738281,291.1499938964844,271.3399963378906,270.2055358886719,284.36474609375,291.607666015625,286.9588623046875,1.0,0.1489582061767578,0.8134655356407166,0.8134655356407166,1.0,1.0,-0.4881207346916199,0.2011962980031967,0.2869244515895843,0.0782227367162704,0.0,0.0,0.0,23.73979949951172,60.0,-1083.6251220703125,-0.0,26.32235336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0443115234375,297.1499938964844,293.1499938964844,0.0007754011894576,-68.81446838378906,287.6752319335937,0.533344566822052,0.050000000745058,0.0459414310753345,291.35894775390625,297.1499938964844,293.1499938964844,0.0006141324411146,-57.39361190795898,287.4579772949219,0.533344566822052,0.050000000745058,0.0483785383403301,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529602050781,0.533344566822052,0.050000000745058,0.0357322245836257,290.7940368652344,297.1499938964844,293.1499938964844,0.0005103441071696,-45.33800506591797,287.1849060058594,0.533344566822052,0.050000000745058,0.0483785383403301,291.60107421875,297.1499938964844,293.1499938964844,0.0004988409345969,-203.3419189453125,287.2464904785156,0.533344566822052,0.050000000745058,0.2294869571924209,286.7243347167969,291.1499938964844,271.3183288574219,270.188232421875,284.1842346191406,291.60235595703125,286.5,1.0,0.1565169543027877,0.8501107692718506,0.8501107692718506,1.0,1.0,-0.4895163178443908,0.2035886943340301,0.2859276235103607,0.0801705196499824,0.0,0.0,1.0,27.24140739440918,60.0,-1120.350830078125,-2735.889892578125,29.35033798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,303.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,3005.8994140625,18000.0,0.0,0.0,5.75582125748042e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.03841283172369,0.0384135618805885,-7.308702834052383e-07,0.0,5.8414268977458064e-08,0.0,0.0,0.2823233604431152,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0519104003906,297.1499938964844,293.1499938964844,0.0017409408465027,-147.60740661621094,290.0899963378906,0.5102656483650208,0.050000000745058,0.0461802333593368,291.3577880859375,297.1499938964844,293.1499938964844,0.0014877695357427,-132.8343505859375,289.71514892578125,0.5102656483650208,0.050000000745058,0.0486300066113472,291.0451965332031,297.1499938964844,293.1499938964844,0.0014268767554312,-94.09545135498048,289.593994140625,0.5102656483650208,0.050000000745058,0.0359179601073265,290.8117980957031,297.1499938964844,293.1499938964844,0.0015605876687914,-139.3357696533203,289.7840576171875,0.5102656483650208,0.050000000745058,0.0486300066113472,291.6051025390625,297.1499938964844,293.1499938964844,0.0012322895927354,-521.9069213867188,289.342041015625,0.5102656483650208,0.050000000745058,0.2306798249483108,287.70721435546875,291.1499938964844,271.2752990722656,270.15545654296875,284.0820007324219,291.6028747558594,288.4055480957031,1.0,0.1693460345268249,0.9234011173248292,0.9234011173248292,1.0,1.0,-0.4920609295368194,0.2065381109714508,0.285522848367691,0.0823360532522201,0.0,0.0,1.0,33.62614822387695,60.0,2601.793212890625,-6795.7939453125,34.915531158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58447265625,308.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,9079.732421875,18000.0,0.0,0.0,0.029197409749031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967674732208252,0.9676824808120728,-7.739623470115475e-06,0.0,2.963165934488643e-05,0.0,0.0,100.81880950927734,0.0,0.0,0.0,0.5452158451080322,4.0,0.0,1.0
799680,291.0519104003906,297.1499938964844,293.1499938964844,0.0017409408465027,-147.60740661621094,290.0899963378906,0.5102656483650208,0.050000000745058,0.0461802333593368,291.3577880859375,297.1499938964844,293.1499938964844,0.0014877695357427,-132.8343505859375,289.71514892578125,0.5102656483650208,0.050000000745058,0.0486300066113472,291.0451965332031,297.1499938964844,293.1499938964844,0.0014268767554312,-94.09545135498048,289.593994140625,0.5102656483650208,0.050000000745058,0.0359179601073265,290.8117980957031,297.1499938964844,293.1499938964844,0.0015605876687914,-139.3357696533203,289.7840576171875,0.5102656483650208,0.050000000745058,0.0486300066113472,291.6051025390625,297.1499938964844,293.1499938964844,0.0012322895927354,-521.9069213867188,289.342041015625,0.5102656483650208,0.050000000745058,0.2306798249483108,287.70721435546875,291.1499938964844,271.2752990722656,270.15545654296875,284.0820007324219,291.6028747558594,288.4055480957031,1.0,0.1693460345268249,0.9234011173248292,0.9234011173248292,1.0,1.0,-0.4920609295368194,0.2065381109714508,0.285522848367691,0.0823360532522201,0.0,0.0,1.0,33.62614822387695,60.0,2601.793212890625,-6795.7939453125,34.915531158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58447265625,308.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,9079.732421875,18000.0,0.0,0.0,0.029197409749031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967674732208252,0.9676824808120728,-7.739623470115475e-06,0.0,2.963165934488643e-05,0.0,0.0,100.81880950927734,0.0,0.0,0.0,0.5452158451080322,4.0,0.0,1.0
799740,291.0926208496094,297.1499938964844,293.1499938964844,0.0022798946592956,-180.8291473388672,292.8525085449219,0.4960029125213623,0.050000000745058,0.0463841557502746,291.38134765625,297.1499938964844,293.1499938964844,0.0019753957167267,-165.00607299804688,292.429931640625,0.4960029125213623,0.050000000745058,0.0488447472453117,291.0789794921875,297.1499938964844,293.1499938964844,0.0020060876850038,-123.76580047607422,292.45367431640625,0.4960029125213623,0.050000000745058,0.0360765643417835,290.8504943847656,297.1499938964844,293.1499938964844,0.0022073441650718,-184.3688201904297,292.724609375,0.4960029125213623,0.050000000745058,0.0488447472453117,291.6343078613281,297.1499938964844,293.1499938964844,0.0016380669549107,-649.073486328125,291.9681091308594,0.4960029125213623,0.050000000745058,0.231698453426361,289.80322265625,291.1499938964844,271.2327575683594,270.12506103515625,284.0322265625,291.6291198730469,290.15301513671875,1.0,0.1795123517513275,0.9966915249824524,0.9966915249824524,1.0,1.0,-0.4942339062690735,0.20853191614151,0.2857019901275635,0.0836891382932663,0.0,0.0,1.0,39.07857131958008,60.0,2316.748291015625,-6549.0224609375,39.71284103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6557922363281,307.4014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,15115.9833984375,19080.0,0.0,0.0,0.0628587305545806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504920959472656,1.250504970550537,-1.2914209946757182e-05,0.0,6.379361730068922e-05,0.0,0.0,217.4192810058593,0.0,0.0,0.0,0.7025871276855469,4.0,0.0,1.0
799800,291.0926208496094,297.1499938964844,293.1499938964844,0.0022798946592956,-180.8291473388672,292.8525085449219,0.4960029125213623,0.050000000745058,0.0463841557502746,291.38134765625,297.1499938964844,293.1499938964844,0.0019753957167267,-165.00607299804688,292.429931640625,0.4960029125213623,0.050000000745058,0.0488447472453117,291.0789794921875,297.1499938964844,293.1499938964844,0.0020060876850038,-123.76580047607422,292.45367431640625,0.4960029125213623,0.050000000745058,0.0360765643417835,290.8504943847656,297.1499938964844,293.1499938964844,0.0022073441650718,-184.3688201904297,292.724609375,0.4960029125213623,0.050000000745058,0.0488447472453117,291.6343078613281,297.1499938964844,293.1499938964844,0.0016380669549107,-649.073486328125,291.9681091308594,0.4960029125213623,0.050000000745058,0.231698453426361,289.80322265625,291.1499938964844,271.2327575683594,270.12506103515625,284.0322265625,291.6291198730469,290.15301513671875,1.0,0.1795123517513275,0.9966915249824524,0.9966915249824524,1.0,1.0,-0.4942339062690735,0.20853191614151,0.2857019901275635,0.0836891382932663,0.0,0.0,1.0,39.07857131958008,60.0,2316.748291015625,-6549.0224609375,39.71284103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6557922363281,307.4014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,15115.9833984375,19080.0,0.0,0.0,0.0628587305545806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504920959472656,1.250504970550537,-1.2914209946757182e-05,0.0,6.379361730068922e-05,0.0,0.0,217.4192810058593,0.0,0.0,0.0,0.7025871276855469,4.0,0.0,1.0
799860,291.1258239746094,297.1499938964844,293.1499938964844,0.0026153330691158,-201.4137420654297,294.0876159667969,0.4891752600669861,0.050000000745058,0.0465004295110702,291.4023132324219,297.1499938964844,293.1499938964844,0.0022811414673924,-185.05596923828125,293.6371765136719,0.4891752600669861,0.050000000745058,0.0489671900868415,291.1077880859375,297.1499938964844,293.1499938964844,0.0023633909877389,-141.6024932861328,293.7338256835937,0.4891752600669861,0.050000000745058,0.0361669994890689,290.880859375,297.1499938964844,293.1499938964844,0.0026090568862855,-211.59133911132807,294.0572509765625,0.4891752600669861,0.050000000745058,0.0489671900868415,291.6595458984375,297.1499938964844,293.1499938964844,0.0018899065908044,-727.3532104492188,293.1156311035156,0.4891752600669861,0.050000000745058,0.2322792708873748,290.64862060546875,291.1499938964844,271.20465087890625,270.10601806640625,284.0287780761719,291.6536865234375,290.9256591796875,1.0,0.1850387752056121,0.9969255924224854,0.9969255924224854,1.0,1.0,-0.4954729378223419,0.2091031968593597,0.2863697409629822,0.0839128941297531,0.0,0.0,1.0,42.18758010864258,60.0,1913.429443359375,-6387.52685546875,42.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7818908691406,306.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17518.314453125,19080.0,0.0,0.0,0.0848138332366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461992740631104,1.3462142944335938,-1.4966644812375309e-05,0.0,8.607526251580566e-05,0.0,0.0,271.2586975097656,0.0,0.0,0.0,0.737494707107544,4.0,0.0,1.0
799920,291.1430053710937,297.1499938964844,293.1499938964844,0.0027713358867913,-210.6277770996093,294.6206970214844,0.486262172460556,0.050000000745058,0.0465529784560203,291.4134521484375,297.1499938964844,293.1499938964844,0.0024237188044935,-194.07711791992188,294.1586303710937,0.486262172460556,0.050000000745058,0.0490225255489349,291.1229553222656,297.1499938964844,293.1499938964844,0.0025294201914221,-149.5799560546875,294.2865600585937,0.486262172460556,0.050000000745058,0.0362078696489334,290.89654541015625,297.1499938964844,293.1499938964844,0.0027966175694018,-223.8122711181641,294.6341552734375,0.486262172460556,0.050000000745058,0.0490225255489349,291.6729431152344,297.1499938964844,293.1499938964844,0.0020061486866325,-762.1593017578125,293.6088562011719,0.486262172460556,0.050000000745058,0.2325417548418045,291.0109558105469,291.1499938964844,271.1906433105469,270.0968322753906,284.0301208496094,291.6668701171875,291.2652587890625,1.0,0.1874786615371704,0.9970427751541138,0.9970427751541138,1.0,1.0,-0.4960328936576843,0.2093488425016403,0.2866840362548828,0.0840064734220504,0.0,0.0,0.9906667470932008,43.59268569946289,48.0,1728.5577392578125,-6319.97216796875,43.71592330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4610900878906,306.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.28125,19080.0,0.0,0.0,0.0954068228602409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366566777229309,1.3665821552276611,-1.5425406672875397e-05,0.0,9.682579548098148e-05,0.0,0.0,283.7885437011719,0.0,0.0,0.0,0.7476379871368408,4.0,0.0,1.0
799980,291.1943054199219,297.1499938964844,293.1499938964844,0.0031862389296293,-233.80667114257807,295.9783935546875,0.4839684963226318,0.050000000745058,0.0465951487421989,291.4475402832031,297.1499938964844,293.1499938964844,0.0028024904895573,-216.83253479003903,295.4878234863281,0.4839684963226318,0.050000000745058,0.0490669347345829,291.1691589355469,297.1499938964844,293.1499938964844,0.0029701252933591,-169.65496826171875,295.6935119628906,0.4839684963226318,0.050000000745058,0.0362406708300113,290.9435119628906,297.1499938964844,293.1499938964844,0.003299077739939,-254.78741455078125,296.1063232421875,0.4839684963226318,0.050000000745058,0.0490669347345829,291.7140808105469,297.1499938964844,293.1499938964844,0.0023097556550055,-848.2710571289062,294.8597106933594,0.4839684963226318,0.050000000745058,0.2327524125576019,291.9339599609375,291.1499938964844,271.1490173339844,270.07061767578125,284.035888671875,291.7078552246094,292.1324157714844,1.0,0.1889266520738601,0.9973940253257751,0.9973940253257751,1.0,1.0,-0.4964825809001922,0.2095439136028289,0.2869386374950409,0.0840948373079299,0.0,0.0,0.8220507502555847,44.72053527832031,36.0,1263.4595947265625,-6148.041015625,44.720489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92291259765625,305.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,20589.05078125,19080.0,0.0,0.0,0.1248247623443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873828411102295,1.2873975038528442,-1.4720473700435832e-05,0.0,0.000126681261463,0.0,0.0,249.2902069091797,0.0,0.0,0.0,0.7080385684967041,4.0,0.0,1.0
800040,291.1943054199219,297.1499938964844,293.1499938964844,0.0031862389296293,-233.80667114257807,295.9783935546875,0.4839684963226318,0.050000000745058,0.0465951487421989,291.4475402832031,297.1499938964844,293.1499938964844,0.0028024904895573,-216.83253479003903,295.4878234863281,0.4839684963226318,0.050000000745058,0.0490669347345829,291.1691589355469,297.1499938964844,293.1499938964844,0.0029701252933591,-169.65496826171875,295.6935119628906,0.4839684963226318,0.050000000745058,0.0362406708300113,290.9435119628906,297.1499938964844,293.1499938964844,0.003299077739939,-254.78741455078125,296.1063232421875,0.4839684963226318,0.050000000745058,0.0490669347345829,291.7140808105469,297.1499938964844,293.1499938964844,0.0023097556550055,-848.2710571289062,294.8597106933594,0.4839684963226318,0.050000000745058,0.2327524125576019,291.9339599609375,291.1499938964844,271.1490173339844,270.07061767578125,284.035888671875,291.7078552246094,292.1324157714844,1.0,0.1889266520738601,0.9973940253257751,0.9973940253257751,1.0,1.0,-0.4964825809001922,0.2095439136028289,0.2869386374950409,0.0840948373079299,0.0,0.0,0.8220507502555847,44.72053527832031,36.0,1263.4595947265625,-6148.041015625,44.720489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92291259765625,305.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,20589.05078125,19080.0,0.0,0.0,0.1248247623443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873828411102295,1.2873975038528442,-1.4720473700435832e-05,0.0,0.000126681261463,0.0,0.0,249.2902069091797,0.0,0.0,0.0,0.7080385684967041,4.0,0.0,1.0
800100,291.2188415527344,297.1499938964844,293.1499938964844,0.0033727858681231,-243.7661895751953,296.5468139648437,0.4851821660995483,0.050000000745058,0.0465727671980857,291.46435546875,297.1499938964844,293.1499938964844,0.0029717821162194,-226.58302307128903,296.04345703125,0.4851821660995483,0.050000000745058,0.0490433648228645,291.1917724609375,297.1499938964844,293.1499938964844,0.0031674094498157,-178.2389373779297,296.28173828125,0.4851821660995483,0.050000000745058,0.0362232625484466,290.9662780761719,297.1499938964844,293.1499938964844,0.0035262061282992,-268.1051940917969,296.7238464355469,0.4851821660995483,0.050000000745058,0.0490433648228645,291.7344665527344,297.1499938964844,293.1499938964844,0.0024427897296845,-884.3809204101562,295.3786926269531,0.4851821660995483,0.050000000745058,0.2326406091451645,292.3143920898437,291.1499938964844,271.1283874511719,270.0581970214844,284.0391845703125,291.72833251953125,292.4866943359375,1.0,0.1877364218235016,0.9975696802139282,0.9975696802139282,1.0,1.0,-0.4962441623210907,0.2094370126724243,0.2868071496486664,0.0840674042701721,0.0,0.0,0.706082820892334,44.12217712402344,36.0,1065.2254638671875,-6039.04833984375,44.18730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.872802734375,305.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22576.119140625,18000.0,0.0,0.0,0.1378529071807861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118321180343628,1.1183338165283203,-1.2700092156592293e-05,0.0,0.0001399031898472,0.0,0.0,179.54891967773438,0.0,0.0,0.0,0.6140744090080261,4.0,0.0,1.0
800160,291.2422180175781,297.1499938964844,293.1499938964844,0.0035510170273482,-253.2467498779297,297.051025390625,0.4876904189586639,0.050000000745058,0.0465270392596721,291.480712890625,297.1499938964844,293.1499938964844,0.0031324764713644,-235.81198120117188,296.53472900390625,0.4876904189586639,0.050000000745058,0.0489952154457569,291.2135314941406,297.1499938964844,293.1499938964844,0.0033551361411809,-186.34442138671875,296.80322265625,0.4876904189586639,0.050000000745058,0.0361876972019672,290.988037109375,297.1499938964844,293.1499938964844,0.0037439274601638,-280.72125244140625,297.2735595703125,0.4876904189586639,0.050000000745058,0.0489952154457569,291.7543029785156,297.1499938964844,293.1499938964844,0.002567506628111,-918.1807250976562,295.8338623046875,0.4876904189586639,0.050000000745058,0.2324122041463852,292.6391906738281,291.1499938964844,271.10791015625,270.04620361328125,284.0425109863281,291.74835205078125,292.7800598144531,1.0,0.1854591816663742,0.9977762699127196,0.9977762699127196,1.0,1.0,-0.4957570135593414,0.2092202752828598,0.2865367233753204,0.08400259912014,0.0,0.0,0.5739823579788208,42.899715423583984,25.0,854.726318359375,-5821.5625,43.09955596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9627380371094,305.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,23429.1953125,18000.0,0.0,0.0,0.149441510438919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246351480484009,0.8246445655822754,-9.427935765415896e-06,0.0,0.0001516641350463,0.0,0.0,90.84371185302734,0.0,0.0,0.0,0.5012988448143005,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.0039190920069813,-274.7314453125,297.8470153808594,0.4958715140819549,0.050000000745058,0.046386282891035,291.5111389160156,297.1499938964844,293.1499938964844,0.0034593471791595,-256.3903503417969,297.2972717285156,0.4958715140819549,0.050000000745058,0.0488469898700714,291.2533264160156,297.1499938964844,293.1499938964844,0.003737524151802,-204.1497497558593,297.6255187988281,0.4958715140819549,0.050000000745058,0.036078218370676,291.0274353027344,297.1499938964844,293.1499938964844,0.0041923848912119,-308.4498596191406,298.1565246582031,0.4958715140819549,0.050000000745058,0.0488469898700714,291.7912292480469,297.1499938964844,293.1499938964844,0.0028172903694212,-993.2296142578124,296.51690673828125,0.4958715140819549,0.050000000745058,0.2317090779542923,293.0368957519531,291.1499938964844,271.0672607421875,270.0234069824219,284.0483093261719,291.785888671875,293.0660705566406,1.0,0.1784985512495041,0.998189389705658,0.998189389705658,1.0,1.0,-0.494257241487503,0.2085529267787933,0.2857043147087097,0.0837962180376052,0.0,0.0,0.2911509573459625,39.13644409179688,25.0,233.42247009277344,-4783.55908203125,39.76394271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57427978515625,303.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21484.794921875,18000.0,0.0,0.0,0.1670464128255844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971921563148498,0.2971976101398468,-5.44800650459365e-06,0.0,0.0001695308601483,0.0,0.0,15.629777908325195,0.0,0.0,0.0,0.3232234418392181,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.0039190920069813,-274.7314453125,297.8470153808594,0.4958715140819549,0.050000000745058,0.046386282891035,291.5111389160156,297.1499938964844,293.1499938964844,0.0034593471791595,-256.3903503417969,297.2972717285156,0.4958715140819549,0.050000000745058,0.0488469898700714,291.2533264160156,297.1499938964844,293.1499938964844,0.003737524151802,-204.1497497558593,297.6255187988281,0.4958715140819549,0.050000000745058,0.036078218370676,291.0274353027344,297.1499938964844,293.1499938964844,0.0041923848912119,-308.4498596191406,298.1565246582031,0.4958715140819549,0.050000000745058,0.0488469898700714,291.7912292480469,297.1499938964844,293.1499938964844,0.0028172903694212,-993.2296142578124,296.51690673828125,0.4958715140819549,0.050000000745058,0.2317090779542923,293.0368957519531,291.1499938964844,271.0672607421875,270.0234069824219,284.0483093261719,291.785888671875,293.0660705566406,1.0,0.1784985512495041,0.998189389705658,0.998189389705658,1.0,1.0,-0.494257241487503,0.2085529267787933,0.2857043147087097,0.0837962180376052,0.0,0.0,0.2911509573459625,39.13644409179688,25.0,233.42247009277344,-4783.55908203125,39.76394271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57427978515625,303.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21484.794921875,18000.0,0.0,0.0,0.1670464128255844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971921563148498,0.2971976101398468,-5.44800650459365e-06,0.0,0.0001695308601483,0.0,0.0,15.629777908325195,0.0,0.0,0.0,0.3232234418392181,4.0,0.0,1.0
800340,291.3193359375,297.1499938964844,293.1499938964844,0.0044073900207877,-310.12420654296875,298.28839111328125,0.5032534003257751,0.050000000745058,0.0462738648056983,291.5367126464844,297.1499938964844,293.1499938964844,0.0038828067481517,-289.69683837890625,297.6763000488281,0.5032534003257751,0.050000000745058,0.0487286075949668,291.28643798828125,297.1499938964844,293.1499938964844,0.0042301821522414,-232.12179565429688,298.0789794921875,0.5032534003257751,0.050000000745058,0.0359907820820808,291.0599670410156,297.1499938964844,293.1499938964844,0.0047762747853994,-351.6063537597656,298.6953430175781,0.5032534003257751,0.050000000745058,0.0487286075949668,291.822265625,297.1499938964844,293.1499938964844,0.0031390930525958,-1116.9583740234375,296.7797546386719,0.5032534003257751,0.050000000745058,0.2311475276947021,292.8530578613281,291.1499938964844,271.02716064453125,270.0020446777344,284.05133056640625,291.8179626464844,292.7162170410156,1.0,0.1731158047914505,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.4930592179298401,0.2080102115869522,0.2850490212440491,0.0836550295352935,0.0,0.0,0.0686888620257377,36.13121795654297,25.0,-632.4033813476562,-3432.729736328125,37.11427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71197509765625,301.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18928.189453125,18000.0,0.0,0.0,0.1758408993482589,0.0,0.0,0.0,0.0,1.0,0.0001270027278224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077257692813873,0.107784129679203,-5.836315904161893e-05,0.0,0.0001784561609383,0.0,0.0,4.378674983978272,0.0,0.0,0.0,0.2758891880512237,4.0,0.0,1.0
800400,291.3193359375,297.1499938964844,293.1499938964844,0.0044073900207877,-310.12420654296875,298.28839111328125,0.5032534003257751,0.050000000745058,0.0462738648056983,291.5367126464844,297.1499938964844,293.1499938964844,0.0038828067481517,-289.69683837890625,297.6763000488281,0.5032534003257751,0.050000000745058,0.0487286075949668,291.28643798828125,297.1499938964844,293.1499938964844,0.0042301821522414,-232.12179565429688,298.0789794921875,0.5032534003257751,0.050000000745058,0.0359907820820808,291.0599670410156,297.1499938964844,293.1499938964844,0.0047762747853994,-351.6063537597656,298.6953430175781,0.5032534003257751,0.050000000745058,0.0487286075949668,291.822265625,297.1499938964844,293.1499938964844,0.0031390930525958,-1116.9583740234375,296.7797546386719,0.5032534003257751,0.050000000745058,0.2311475276947021,292.8530578613281,291.1499938964844,271.02716064453125,270.0020446777344,284.05133056640625,291.8179626464844,292.7162170410156,1.0,0.1731158047914505,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.4930592179298401,0.2080102115869522,0.2850490212440491,0.0836550295352935,0.0,0.0,0.0686888620257377,36.13121795654297,25.0,-632.4033813476562,-3432.729736328125,37.11427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71197509765625,301.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18928.189453125,18000.0,0.0,0.0,0.1758408993482589,0.0,0.0,0.0,0.0,1.0,0.0001270027278224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077257692813873,0.107784129679203,-5.836315904161893e-05,0.0,0.0001784561609383,0.0,0.0,4.378674983978272,0.0,0.0,0.0,0.2758891880512237,4.0,0.0,1.0
800460,291.3453063964844,297.1499938964844,293.1499938964844,0.0050379708409309,-359.4755249023437,298.5190124511719,0.509570300579071,0.050000000745058,0.0461889840662479,291.5560913085937,297.1499938964844,293.1499938964844,0.0044207498431205,-336.1122741699219,297.81402587890625,0.509570300579071,0.050000000745058,0.0486392229795455,291.3116149902344,297.1499938964844,293.1499938964844,0.0048571811057627,-270.5995483398437,298.3118591308594,0.509570300579071,0.050000000745058,0.0359247624874115,291.0850830078125,297.1499938964844,293.1499938964844,0.0055283126421272,-410.4283447265625,299.0412902832031,0.509570300579071,0.050000000745058,0.0486392229795455,291.8457946777344,297.1499938964844,293.1499938964844,0.0035481753293424,-1292.7091064453125,296.76025390625,0.509570300579071,0.050000000745058,0.2307235300540924,292.2041931152344,291.1499938964844,270.9875793457031,269.98193359375,284.05035400390625,291.84259033203125,292.0304870605469,1.0,0.1688158959150314,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921547174453735,0.2075885534286499,0.284566193819046,0.0835783183574676,0.0,0.0,0.0,33.862545013427734,25.0,-1107.5810546875,-1609.27001953125,35.12226486206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2737731933594,297.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.244140625,18000.0,0.0,0.0,0.1749454736709594,0.0,0.0,0.0,0.0,1.0,0.0068992367014288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160135030746459,0.0634361281991005,-0.0474226213991642,0.0,0.0001775474083842,0.0,0.0,2.409021139144897,0.0,0.0,0.0,0.263870358467102,4.0,0.0,1.0
800520,291.3453063964844,297.1499938964844,293.1499938964844,0.0050379708409309,-359.4755249023437,298.5190124511719,0.509570300579071,0.050000000745058,0.0461889840662479,291.5560913085937,297.1499938964844,293.1499938964844,0.0044207498431205,-336.1122741699219,297.81402587890625,0.509570300579071,0.050000000745058,0.0486392229795455,291.3116149902344,297.1499938964844,293.1499938964844,0.0048571811057627,-270.5995483398437,298.3118591308594,0.509570300579071,0.050000000745058,0.0359247624874115,291.0850830078125,297.1499938964844,293.1499938964844,0.0055283126421272,-410.4283447265625,299.0412902832031,0.509570300579071,0.050000000745058,0.0486392229795455,291.8457946777344,297.1499938964844,293.1499938964844,0.0035481753293424,-1292.7091064453125,296.76025390625,0.509570300579071,0.050000000745058,0.2307235300540924,292.2041931152344,291.1499938964844,270.9875793457031,269.98193359375,284.05035400390625,291.84259033203125,292.0304870605469,1.0,0.1688158959150314,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921547174453735,0.2075885534286499,0.284566193819046,0.0835783183574676,0.0,0.0,0.0,33.862545013427734,25.0,-1107.5810546875,-1609.27001953125,35.12226486206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2737731933594,297.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.244140625,18000.0,0.0,0.0,0.1749454736709594,0.0,0.0,0.0,0.0,1.0,0.0068992367014288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160135030746459,0.0634361281991005,-0.0474226213991642,0.0,0.0001775474083842,0.0,0.0,2.409021139144897,0.0,0.0,0.0,0.263870358467102,4.0,0.0,1.0
800580,291.3628845214844,297.1499938964844,293.1499938964844,0.0059794052504003,-441.7919921875,298.4574584960937,0.5150673985481262,0.050000000745058,0.0461226999759674,291.5690002441406,297.1499938964844,293.1499938964844,0.0051967175677418,-413.036865234375,297.5992431640625,0.5150673985481262,0.050000000745058,0.0485694259405136,291.3289794921875,297.1499938964844,293.1499938964844,0.0057774907909333,-334.0068054199219,298.23883056640625,0.5150673985481262,0.050000000745058,0.0358732119202613,291.1031494140625,297.1499938964844,293.1499938964844,0.0066683697514235,-507.2178649902344,299.14166259765625,0.5150673985481262,0.050000000745058,0.0485694259405136,291.8613586425781,297.1499938964844,293.1499938964844,0.0041192681528627,-1584.171875,296.30059814453125,0.5150673985481262,0.050000000745058,0.2303924411535263,290.7271728515625,291.1499938964844,270.9485168457031,269.9629211425781,284.0452575683594,291.85955810546875,290.3262939453125,1.0,0.1653742343187332,0.9994839429855348,0.9994839429855348,1.0,1.0,-0.4914484322071075,0.2072478681802749,0.2842005789279938,0.0835461616516113,0.0,0.0,0.1052898094058036,32.091400146484375,25.0,-1552.093505859375,-3578.866943359375,33.572044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,299.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.39453125,18000.0,0.0,0.0,0.1552400588989257,0.0,0.0,0.0,0.0,1.0,0.0061198654584586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777691602706909,0.1202961578965187,-0.042527001351118,0.0,0.0001575489295646,0.0,0.0,4.561086654663086,0.0,0.0,0.0,0.2696853578090668,4.0,0.0,1.0
800640,291.3628845214844,297.1499938964844,293.1499938964844,0.0059794052504003,-441.7919921875,298.4574584960937,0.5150673985481262,0.050000000745058,0.0461226999759674,291.5690002441406,297.1499938964844,293.1499938964844,0.0051967175677418,-413.036865234375,297.5992431640625,0.5150673985481262,0.050000000745058,0.0485694259405136,291.3289794921875,297.1499938964844,293.1499938964844,0.0057774907909333,-334.0068054199219,298.23883056640625,0.5150673985481262,0.050000000745058,0.0358732119202613,291.1031494140625,297.1499938964844,293.1499938964844,0.0066683697514235,-507.2178649902344,299.14166259765625,0.5150673985481262,0.050000000745058,0.0485694259405136,291.8613586425781,297.1499938964844,293.1499938964844,0.0041192681528627,-1584.171875,296.30059814453125,0.5150673985481262,0.050000000745058,0.2303924411535263,290.7271728515625,291.1499938964844,270.9485168457031,269.9629211425781,284.0452575683594,291.85955810546875,290.3262939453125,1.0,0.1653742343187332,0.9994839429855348,0.9994839429855348,1.0,1.0,-0.4914484322071075,0.2072478681802749,0.2842005789279938,0.0835461616516113,0.0,0.0,0.1052898094058036,32.091400146484375,25.0,-1552.093505859375,-3578.866943359375,33.572044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,299.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.39453125,18000.0,0.0,0.0,0.1552400588989257,0.0,0.0,0.0,0.0,1.0,0.0061198654584586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777691602706909,0.1202961578965187,-0.042527001351118,0.0,0.0001575489295646,0.0,0.0,4.561086654663086,0.0,0.0,0.0,0.2696853578090668,4.0,0.0,1.0
800700,291.3692932128906,297.1499938964844,293.1499938964844,0.0063402443192899,-464.4677429199219,298.63970947265625,0.5175269246101379,0.050000000745058,0.0460950694978237,291.57342529296875,297.1499938964844,293.1499938964844,0.0055001266300678,-435.1028442382813,297.7270812988281,0.5175269246101379,0.050000000745058,0.0485403276979923,291.3353271484375,297.1499938964844,293.1499938964844,0.0061369650065898,-351.9769287109375,298.422607421875,0.5175269246101379,0.050000000745058,0.0358517207205295,291.1100158691406,297.1499938964844,293.1499938964844,0.0071118506602942,-533.85546875,299.38873291015625,0.5175269246101379,0.050000000745058,0.0485403276979923,291.8666381835937,297.1499938964844,293.1499938964844,0.0043538659811019,-1673.78173828125,296.3396301269531,0.5175269246101379,0.050000000745058,0.2302544265985489,290.398681640625,291.1499938964844,270.92919921875,269.9537658691406,284.0411071777344,291.8649597167969,290.5235290527344,1.0,0.1639164835214615,0.9997043013572692,0.9997043013572692,1.0,1.0,-0.4911540150642395,0.207101508975029,0.2840524911880493,0.0835432931780815,0.0,0.0,0.1946358233690261,31.35321617126465,25.0,-279.5110168457031,-4354.34326171875,32.92721176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05499267578125,304.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.2890625,18000.0,0.0,0.0,0.143461138010025,0.0,0.0,0.0,0.0,1.0,0.0022169773001223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123152382671833,0.1322890818119049,-0.0091367037966847,0.0,0.0001455948222428,0.0,0.0,5.127299785614014,0.0,0.0,0.0,0.2734796702861786,4.0,0.0,1.0
800760,291.3771667480469,297.1499938964844,293.1499938964844,0.006534235086292,-469.5680541992188,299.0692443847656,0.519804060459137,0.050000000745058,0.0460705049335956,291.57891845703125,297.1499938964844,293.1499938964844,0.0056595616042613,-440.1644592285156,298.1463623046875,0.519804060459137,0.050000000745058,0.0485144592821598,291.3426818847656,297.1499938964844,293.1499938964844,0.0063367118127644,-356.5435791015625,298.86480712890625,0.519804060459137,0.050000000745058,0.0358326137065887,291.1174011230469,297.1499938964844,293.1499938964844,0.0073698670603334,-540.9013061523438,299.8502197265625,0.519804060459137,0.050000000745058,0.0485144592821598,291.8731689453125,297.1499938964844,293.1499938964844,0.0044674784876406,-1692.79931640625,296.7341613769531,0.519804060459137,0.050000000745058,0.2301317006349563,290.7091064453125,291.1499938964844,270.9100036621094,269.94482421875,284.0375366210937,291.87109375,290.8751525878906,1.0,0.1626085638999939,0.9997634291648864,0.9997634291648864,0.9998399019241332,1.0,-0.490892231464386,0.2069691121578216,0.2839231193065643,0.0835482701659202,0.0,0.0,0.1937846690416336,30.69699478149414,25.0,291.2416381835937,-4678.7958984375,32.354610443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5356140136719,306.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.712890625,18000.0,0.0,0.0,0.1363181918859481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142534852027893,0.1425390988588333,-4.254403393133544e-06,0.0,0.0001383456401526,0.0,0.0,5.602987766265869,0.0,0.0,0.0,0.2758525311946869,4.0,0.0,1.0
800820,291.3955383300781,297.1499938964844,293.1499938964844,0.0069752661511301,-485.9487915039063,299.8186950683594,0.5238455533981323,0.050000000745058,0.0460291132330894,291.5921630859375,297.1499938964844,293.1499938964844,0.0060124252922832,-455.7658996582031,298.8706970214844,0.5238455533981323,0.050000000745058,0.0484708733856678,291.3594665527344,297.1499938964844,293.1499938964844,0.0067867911420762,-370.275390625,299.63800048828125,0.5238455533981323,0.050000000745058,0.0358004234731197,291.13348388671875,297.1499938964844,293.1499938964844,0.0079710055142641,-562.4713134765625,300.6705627441406,0.5238455533981323,0.050000000745058,0.0484708733856678,291.8887939453125,297.1499938964844,293.1499938964844,0.0047051524743437,-1748.4658203125,297.397705078125,0.5238455533981323,0.050000000745058,0.2299249619245529,291.1717224121094,291.1499938964844,270.8720397949219,269.92742919921875,284.03228759765625,291.8863220214844,291.2290954589844,1.0,0.1603790521621704,0.9998816847801208,0.9998816847801208,0.9995197057724,1.0,-0.4904511868953705,0.2067384570837021,0.2837127447128296,0.0835761055350303,0.0,0.0,0.1549869775772094,29.591651916503903,25.0,397.1128845214844,-4536.55908203125,31.391447067260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0702819824219,306.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.482421875,18000.0,0.0,0.0,0.124271348118782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270494908094406,0.127053752541542,-4.265156348992605e-06,0.0,0.0001261196157429,0.0,0.0,4.988310813903809,0.0,0.0,0.0,0.2741470634937286,4.0,0.0,1.0
800880,291.3955383300781,297.1499938964844,293.1499938964844,0.0069752661511301,-485.9487915039063,299.8186950683594,0.5238455533981323,0.050000000745058,0.0460291132330894,291.5921630859375,297.1499938964844,293.1499938964844,0.0060124252922832,-455.7658996582031,298.8706970214844,0.5238455533981323,0.050000000745058,0.0484708733856678,291.3594665527344,297.1499938964844,293.1499938964844,0.0067867911420762,-370.275390625,299.63800048828125,0.5238455533981323,0.050000000745058,0.0358004234731197,291.13348388671875,297.1499938964844,293.1499938964844,0.0079710055142641,-562.4713134765625,300.6705627441406,0.5238455533981323,0.050000000745058,0.0484708733856678,291.8887939453125,297.1499938964844,293.1499938964844,0.0047051524743437,-1748.4658203125,297.397705078125,0.5238455533981323,0.050000000745058,0.2299249619245529,291.1717224121094,291.1499938964844,270.8720397949219,269.92742919921875,284.03228759765625,291.8863220214844,291.2290954589844,1.0,0.1603790521621704,0.9998816847801208,0.9998816847801208,0.9995197057724,1.0,-0.4904511868953705,0.2067384570837021,0.2837127447128296,0.0835761055350303,0.0,0.0,0.1549869775772094,29.591651916503903,25.0,397.1128845214844,-4536.55908203125,31.391447067260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0702819824219,306.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.482421875,18000.0,0.0,0.0,0.124271348118782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270494908094406,0.127053752541542,-4.265156348992605e-06,0.0,0.0001261196157429,0.0,0.0,4.988310813903809,0.0,0.0,0.0,0.2741470634937286,4.0,0.0,1.0
800940,291.4145812988281,297.1499938964844,293.1499938964844,0.0075392448343336,-511.58685302734375,300.4238586425781,0.5272645950317383,0.050000000745058,0.0459961108863353,291.6063232421875,297.1499938964844,293.1499938964844,0.0064560202881693,-480.1219482421875,299.4317626953125,0.5272645950317383,0.050000000745058,0.0484361201524734,291.3769226074219,297.1499938964844,293.1499938964844,0.0073563610203564,-391.0320739746094,300.26220703125,0.5272645950317383,0.050000000745058,0.035774752497673,291.1500244140625,297.1499938964844,293.1499938964844,0.008749914355576,-594.6914672851562,301.36376953125,0.5272645950317383,0.050000000745058,0.0484361201524734,291.9053039550781,297.1499938964844,293.1499938964844,0.0049992520362138,-1837.8701171875,297.8666687011719,0.5272645950317383,0.050000000745058,0.2297600954771042,291.3172302246094,291.1499938964844,270.83465576171875,269.9106140136719,284.0279541015625,291.9027709960937,291.33746337890625,1.0,0.1585772186517715,1.0,1.0,0.9991995096206664,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1212494298815727,28.71059226989746,25.0,233.7460174560547,-4347.732421875,30.624914169311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4403076171875,306.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.1121058017015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109413504600524,0.1109455898404121,-4.240495400154032e-06,0.0,0.0001137731305789,0.0,0.0,4.316684246063232,0.0,0.0,0.0,0.2716623842716217,4.0,0.0,1.0
801000,291.4145812988281,297.1499938964844,293.1499938964844,0.0075392448343336,-511.58685302734375,300.4238586425781,0.5272645950317383,0.050000000745058,0.0459961108863353,291.6063232421875,297.1499938964844,293.1499938964844,0.0064560202881693,-480.1219482421875,299.4317626953125,0.5272645950317383,0.050000000745058,0.0484361201524734,291.3769226074219,297.1499938964844,293.1499938964844,0.0073563610203564,-391.0320739746094,300.26220703125,0.5272645950317383,0.050000000745058,0.035774752497673,291.1500244140625,297.1499938964844,293.1499938964844,0.008749914355576,-594.6914672851562,301.36376953125,0.5272645950317383,0.050000000745058,0.0484361201524734,291.9053039550781,297.1499938964844,293.1499938964844,0.0049992520362138,-1837.8701171875,297.8666687011719,0.5272645950317383,0.050000000745058,0.2297600954771042,291.3172302246094,291.1499938964844,270.83465576171875,269.9106140136719,284.0279541015625,291.9027709960937,291.33746337890625,1.0,0.1585772186517715,1.0,1.0,0.9991995096206664,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1212494298815727,28.71059226989746,25.0,233.7460174560547,-4347.732421875,30.624914169311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4403076171875,306.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.1121058017015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109413504600524,0.1109455898404121,-4.240495400154032e-06,0.0,0.0001137731305789,0.0,0.0,4.316684246063232,0.0,0.0,0.0,0.2716623842716217,4.0,0.0,1.0
801060,291.4333190917969,297.1499938964844,293.1499938964844,0.0081774005666375,-539.7921142578125,300.98468017578125,0.530137836933136,0.050000000745058,0.0459696650505065,291.6205444335937,297.1499938964844,293.1499938964844,0.0069473842158913,-506.9156799316406,299.94305419921875,0.530137836933136,0.050000000745058,0.0484082698822021,291.3941650390625,297.1499938964844,293.1499938964844,0.007999581284821,-413.7380981445313,300.8408508300781,0.530137836933136,0.050000000745058,0.0357541851699352,291.1664123535156,297.1499938964844,293.1499938964844,0.009659057483077,-629.881591796875,302.01812744140625,0.530137836933136,0.050000000745058,0.0484082698822021,291.9217224121094,297.1499938964844,293.1499938964844,0.0053155329078435,-1936.5050048828125,298.2758483886719,0.530137836933136,0.050000000745058,0.2296279966831207,291.3683166503906,291.1499938964844,270.7978515625,269.8941955566406,284.0238037109375,291.91925048828125,291.3720092773437,1.0,0.1571176946163177,1.0,1.0,0.9987629652023317,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836801975965499,0.0,0.0,0.0880217030644416,28.004940032958984,25.0,88.05609893798828,-4165.47705078125,30.011754989624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67645263671875,305.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.16796875,18000.0,0.0,0.0,0.1000667884945869,0.0,0.0,0.0,0.0,1.0,0.0003554472059477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973630994558334,0.0976576283574104,-0.0002945224405266,0.0,0.0001015550660667,0.0,0.0,3.770034313201904,0.0,0.0,0.0,0.2695560157299042,4.0,0.0,1.0
801120,291.4333190917969,297.1499938964844,293.1499938964844,0.0081774005666375,-539.7921142578125,300.98468017578125,0.530137836933136,0.050000000745058,0.0459696650505065,291.6205444335937,297.1499938964844,293.1499938964844,0.0069473842158913,-506.9156799316406,299.94305419921875,0.530137836933136,0.050000000745058,0.0484082698822021,291.3941650390625,297.1499938964844,293.1499938964844,0.007999581284821,-413.7380981445313,300.8408508300781,0.530137836933136,0.050000000745058,0.0357541851699352,291.1664123535156,297.1499938964844,293.1499938964844,0.009659057483077,-629.881591796875,302.01812744140625,0.530137836933136,0.050000000745058,0.0484082698822021,291.9217224121094,297.1499938964844,293.1499938964844,0.0053155329078435,-1936.5050048828125,298.2758483886719,0.530137836933136,0.050000000745058,0.2296279966831207,291.3683166503906,291.1499938964844,270.7978515625,269.8941955566406,284.0238037109375,291.91925048828125,291.3720092773437,1.0,0.1571176946163177,1.0,1.0,0.9987629652023317,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836801975965499,0.0,0.0,0.0880217030644416,28.004940032958984,25.0,88.05609893798828,-4165.47705078125,30.011754989624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67645263671875,305.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.16796875,18000.0,0.0,0.0,0.1000667884945869,0.0,0.0,0.0,0.0,1.0,0.0003554472059477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973630994558334,0.0976576283574104,-0.0002945224405266,0.0,0.0001015550660667,0.0,0.0,3.770034313201904,0.0,0.0,0.0,0.2695560157299042,4.0,0.0,1.0
