time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4515380859375,297.1499938964844,293.1499938964844,0.0089045763015747,-570.3010864257812,301.52117919921875,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6345520019531,297.1499938964844,293.1499938964844,0.0074936104938387,-535.88623046875,300.4258117675781,0.5325387120246887,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.0087319910526275,-438.2146911621094,301.39459228515625,0.5325387120246887,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107352696359157,-667.7918701171875,302.6530456542969,0.5325387120246887,0.050000000745058,0.0483858808875083,291.937744140625,297.1499938964844,293.1499938964844,0.0056549431756138,-2043.17529296875,298.6484375,0.5325387120246887,0.050000000745058,0.2295217812061309,291.3555603027344,291.1499938964844,270.7616577148437,269.8779602050781,284.0196228027344,291.9353332519531,291.3442077636719,1.0,0.1559337228536605,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0607900060713291,27.43779945373535,25.0,-29.303396224975582,-4004.19189453125,29.519439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7810363769531,304.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.259765625,18000.0,0.0,0.0,0.0886623337864875,0.0,0.0,0.0,0.0,1.0,0.0018718766514211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867539644241333,0.093340590596199,-0.0065866303630173,0.0,8.998099656309932e-05,0.0,0.0,3.581883192062378,0.0,0.0,0.0,0.2684949040412903,4.0,0.0,1.0
801240,291.4515380859375,297.1499938964844,293.1499938964844,0.0089045763015747,-570.3010864257812,301.52117919921875,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6345520019531,297.1499938964844,293.1499938964844,0.0074936104938387,-535.88623046875,300.4258117675781,0.5325387120246887,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.0087319910526275,-438.2146911621094,301.39459228515625,0.5325387120246887,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107352696359157,-667.7918701171875,302.6530456542969,0.5325387120246887,0.050000000745058,0.0483858808875083,291.937744140625,297.1499938964844,293.1499938964844,0.0056549431756138,-2043.17529296875,298.6484375,0.5325387120246887,0.050000000745058,0.2295217812061309,291.3555603027344,291.1499938964844,270.7616577148437,269.8779602050781,284.0196228027344,291.9353332519531,291.3442077636719,1.0,0.1559337228536605,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0607900060713291,27.43779945373535,25.0,-29.303396224975582,-4004.19189453125,29.519439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7810363769531,304.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.259765625,18000.0,0.0,0.0,0.0886623337864875,0.0,0.0,0.0,0.0,1.0,0.0018718766514211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867539644241333,0.093340590596199,-0.0065866303630173,0.0,8.998099656309932e-05,0.0,0.0,3.581883192062378,0.0,0.0,0.0,0.2684949040412903,4.0,0.0,1.0
801300,291.46044921875,297.1499938964844,293.1499938964844,0.0093074468895792,-586.3621826171875,301.78375244140625,0.5335838198661804,0.050000000745058,0.0459393709897995,291.6414489746094,297.1499938964844,293.1499938964844,0.0077901012264192,-551.1326293945312,300.6600341796875,0.5335838198661804,0.050000000745058,0.0483763664960861,291.41912841796875,297.1499938964844,293.1499938964844,0.0091378102079033,-451.0785217285156,301.665771484375,0.5335838198661804,0.050000000745058,0.0357306189835071,291.1902770996094,297.1499938964844,293.1499938964844,0.0113514270633459,-687.7149047851562,302.966796875,0.5335838198661804,0.050000000745058,0.0483763664960861,291.9455871582031,297.1499938964844,293.1499938964844,0.0058338912203907,-2099.2958984375,298.8245849609375,0.5335838198661804,0.050000000745058,0.229476660490036,291.32879638671875,291.1499938964844,270.7437744140625,269.8699035644531,284.0174865722656,291.9432067871094,291.31219482421875,1.0,0.1554279029369354,1.0,1.0,0.998108208179474,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0514890663325786,27.196950912475582,25.0,-71.65430450439453,-3942.49560546875,29.31050109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7826538085937,304.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.267578125,18000.0,0.0,0.0,0.0833766758441925,0.0,0.0,0.0,0.0,1.0,0.0024400383699685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831179916858673,0.0940403565764427,-0.0109223667532205,0.0,8.461672405246645e-05,0.0,0.0,3.602412462234497,0.0,0.0,0.0,0.268347829580307,4.0,0.0,1.0
801360,291.4692077636719,297.1499938964844,293.1499938964844,0.009738597087562,-602.8076782226562,302.04449462890625,0.5345363020896912,0.050000000745058,0.0459312498569488,291.6482849121094,297.1499938964844,293.1499938964844,0.0081028472632169,-566.7483520507812,300.8916931152344,0.5345363020896912,0.050000000745058,0.0483678169548511,291.4272155761719,297.1499938964844,293.1499938964844,0.0095723858103156,-464.24420166015625,301.93511962890625,0.5345363020896912,0.050000000745058,0.0357243046164512,291.19805908203125,297.1499938964844,293.1499938964844,0.0120272422209382,-708.100830078125,303.27984619140625,0.5345363020896912,0.050000000745058,0.0483678169548511,291.95330810546875,297.1499938964844,293.1499938964844,0.0060188113711774,-2156.777587890625,298.9966125488281,0.5345363020896912,0.050000000745058,0.2294361144304275,291.29296875,291.1499938964844,270.7260437011719,269.86181640625,284.0152893066406,291.9509582519531,291.27294921875,1.0,0.1549718081951141,1.0,1.0,0.9978904128074646,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838124006986618,0.0,0.0,0.0455090068280696,26.98052024841309,25.0,-101.6540298461914,-3895.4052734375,29.122812271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7485656738281,304.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.0784810185432434,0.0,0.0,0.0,0.0,1.0,0.0028530282434076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080645814538002,0.0952700823545456,-0.0146242678165435,0.0,7.964825636008754e-05,0.0,0.0,3.645745277404785,0.0,0.0,0.0,0.2683292329311371,4.0,0.0,1.0
801420,291.4864501953125,297.1499938964844,293.1499938964844,0.0106904609128832,-636.2855224609375,302.5644836425781,0.5361930727958679,0.050000000745058,0.0459173768758773,291.66180419921875,297.1499938964844,293.1499938964844,0.0087772803381085,-598.5562133789062,301.3525085449219,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4430847167969,297.1499938964844,293.1499938964844,0.0105335293337702,-491.0494995117188,302.4727478027344,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.0135826813057065,-749.6068725585938,303.9067077636719,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9684143066406,297.1499938964844,293.1499938964844,0.0064043994061648,-2273.7841796875,299.33514404296875,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2080078125,291.1499938964844,270.6910705566406,269.8455505371094,284.0108337402344,291.96612548828125,291.1859741210937,1.0,0.1541892439126968,1.0,1.0,0.9974547624588012,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433446690440177,26.610811233520508,25.0,-127.43456268310548,-3843.1611328125,28.80234336853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5744323730469,303.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0701315551996231,0.0,0.0,0.0,0.0,1.0,0.0032868843991309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789274647831916,0.0978040695190429,-0.0188766028732061,0.0,7.1174610638991e-05,0.0,0.0,3.740717649459839,0.0,0.0,0.0,0.2684850394725799,4.0,0.0,1.0
801480,291.4864501953125,297.1499938964844,293.1499938964844,0.0106904609128832,-636.2855224609375,302.5644836425781,0.5361930727958679,0.050000000745058,0.0459173768758773,291.66180419921875,297.1499938964844,293.1499938964844,0.0087772803381085,-598.5562133789062,301.3525085449219,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4430847167969,297.1499938964844,293.1499938964844,0.0105335293337702,-491.0494995117188,302.4727478027344,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.0135826813057065,-749.6068725585938,303.9067077636719,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9684143066406,297.1499938964844,293.1499938964844,0.0064043994061648,-2273.7841796875,299.33514404296875,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2080078125,291.1499938964844,270.6910705566406,269.8455505371094,284.0108337402344,291.96612548828125,291.1859741210937,1.0,0.1541892439126968,1.0,1.0,0.9974547624588012,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433446690440177,26.610811233520508,25.0,-127.43456268310548,-3843.1611328125,28.80234336853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5744323730469,303.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0701315551996231,0.0,0.0,0.0,0.0,1.0,0.0032868843991309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789274647831916,0.0978040695190429,-0.0188766028732061,0.0,7.1174610638991e-05,0.0,0.0,3.740717649459839,0.0,0.0,0.0,0.2684850394725799,4.0,0.0,1.0
801540,291.50347900390625,297.1499938964844,293.1499938964844,0.0117617296054959,-669.4301147460938,303.0852966308594,0.5413830876350403,0.050000000745058,0.0458757951855659,291.67529296875,297.1499938964844,293.1499938964844,0.0095104956999421,-630.0669555664062,301.8142395019531,0.5413830876350403,0.050000000745058,0.0483094193041324,291.458740234375,297.1499938964844,293.1499938964844,0.0116192521527409,-517.6240234375,303.0118103027344,0.5413830876350403,0.050000000745058,0.0356811732053756,291.2368469238281,297.1499938964844,293.1499938964844,0.024268914014101,-1012.0361938476562,304.1237487792969,0.6066999435424805,0.0772551670670509,0.0643026605248451,291.9834899902344,297.1499938964844,293.1499938964844,0.0068018822930753,-2389.10693359375,299.6726989746094,0.5413830876350403,0.050000000745058,0.2291590869426727,291.1220397949219,291.1499938964844,270.6567077636719,269.8290100097656,283.9973449707031,291.981201171875,291.09918212890625,1.0,0.1537917107343673,1.0,1.0,0.9970191717147828,1.0,-0.5080026984214783,0.214172750711441,0.2938299477100372,0.0870989263057708,0.0,0.0,0.0528193973004817,25.640491485595703,28.0,-142.6362762451172,-3888.858154296875,29.60659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2694091796875,303.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.251953125,18000.0,0.0,0.0,0.0640537291765213,0.0,0.0,0.0,0.0,1.0,0.003294572699815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809639543294906,0.0999274849891662,-0.0189635287970304,0.0,6.500638846773654e-05,0.0,0.0,3.825329780578613,0.0,0.0,0.0,0.2687873840332031,4.0,0.0,1.0
801600,291.50347900390625,297.1499938964844,293.1499938964844,0.0117617296054959,-669.4301147460938,303.0852966308594,0.5413830876350403,0.050000000745058,0.0458757951855659,291.67529296875,297.1499938964844,293.1499938964844,0.0095104956999421,-630.0669555664062,301.8142395019531,0.5413830876350403,0.050000000745058,0.0483094193041324,291.458740234375,297.1499938964844,293.1499938964844,0.0116192521527409,-517.6240234375,303.0118103027344,0.5413830876350403,0.050000000745058,0.0356811732053756,291.2368469238281,297.1499938964844,293.1499938964844,0.024268914014101,-1012.0361938476562,304.1237487792969,0.6066999435424805,0.0772551670670509,0.0643026605248451,291.9834899902344,297.1499938964844,293.1499938964844,0.0068018822930753,-2389.10693359375,299.6726989746094,0.5413830876350403,0.050000000745058,0.2291590869426727,291.1220397949219,291.1499938964844,270.6567077636719,269.8290100097656,283.9973449707031,291.981201171875,291.09918212890625,1.0,0.1537917107343673,1.0,1.0,0.9970191717147828,1.0,-0.5080026984214783,0.214172750711441,0.2938299477100372,0.0870989263057708,0.0,0.0,0.0528193973004817,25.640491485595703,28.0,-142.6362762451172,-3888.858154296875,29.60659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2694091796875,303.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.251953125,18000.0,0.0,0.0,0.0640537291765213,0.0,0.0,0.0,0.0,1.0,0.003294572699815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809639543294906,0.0999274849891662,-0.0189635287970304,0.0,6.500638846773654e-05,0.0,0.0,3.825329780578613,0.0,0.0,0.0,0.2687873840332031,4.0,0.0,1.0
801660,291.5208740234375,297.1499938964844,293.1499938964844,0.0130537590011954,-705.6580810546875,303.60333251953125,0.5476035475730896,0.050000000745058,0.0458292849361896,291.6891174316406,297.1499938964844,293.1499938964844,0.0103610549122095,-664.4912109375,302.2684631347656,0.5476035475730896,0.050000000745058,0.0482604429125785,291.4749755859375,297.1499938964844,293.1499938964844,0.0129305757582187,-546.5855102539062,303.54803466796875,0.5476035475730896,0.050000000745058,0.0356449969112873,291.3169250488281,297.1499938964844,293.1499938964844,0.0541445836424827,-1547.4208984375,304.0834655761719,0.7051509022712708,0.109583742916584,0.0974860042333602,292.0013122558594,297.1499938964844,293.1499938964844,0.0072279097512364,-2512.3720703125,299.9847106933594,0.5476035475730896,0.050000000745058,0.2289267629384994,290.9813842773437,291.1499938964844,270.6229553222656,269.81201171875,283.9709777832031,291.9986267089844,290.941162109375,1.0,0.1554561555385589,1.0,1.0,0.9966719150543212,1.0,-0.5473902225494385,0.2313307523727417,0.3160594701766968,0.0939012244343757,0.0,0.0,0.0835993811488151,24.69816780090332,25.0,-220.45957946777344,-4065.85888671875,32.31589126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8301696777344,303.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.93359375,18000.0,0.0,0.0,0.0608008988201618,0.0,0.0,0.0,0.0,1.0,0.0027821250259876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887755304574966,0.1027573719620704,-0.0139818405732512,0.0,6.170518463477492e-05,0.0,0.0,3.944261312484741,0.0,0.0,0.0,0.269413948059082,4.0,0.0,1.0
801720,291.5208740234375,297.1499938964844,293.1499938964844,0.0130537590011954,-705.6580810546875,303.60333251953125,0.5476035475730896,0.050000000745058,0.0458292849361896,291.6891174316406,297.1499938964844,293.1499938964844,0.0103610549122095,-664.4912109375,302.2684631347656,0.5476035475730896,0.050000000745058,0.0482604429125785,291.4749755859375,297.1499938964844,293.1499938964844,0.0129305757582187,-546.5855102539062,303.54803466796875,0.5476035475730896,0.050000000745058,0.0356449969112873,291.3169250488281,297.1499938964844,293.1499938964844,0.0541445836424827,-1547.4208984375,304.0834655761719,0.7051509022712708,0.109583742916584,0.0974860042333602,292.0013122558594,297.1499938964844,293.1499938964844,0.0072279097512364,-2512.3720703125,299.9847106933594,0.5476035475730896,0.050000000745058,0.2289267629384994,290.9813842773437,291.1499938964844,270.6229553222656,269.81201171875,283.9709777832031,291.9986267089844,290.941162109375,1.0,0.1554561555385589,1.0,1.0,0.9966719150543212,1.0,-0.5473902225494385,0.2313307523727417,0.3160594701766968,0.0939012244343757,0.0,0.0,0.0835993811488151,24.69816780090332,25.0,-220.45957946777344,-4065.85888671875,32.31589126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8301696777344,303.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.93359375,18000.0,0.0,0.0,0.0608008988201618,0.0,0.0,0.0,0.0,1.0,0.0027821250259876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887755304574966,0.1027573719620704,-0.0139818405732512,0.0,6.170518463477492e-05,0.0,0.0,3.944261312484741,0.0,0.0,0.0,0.269413948059082,4.0,0.0,1.0
801780,291.53985595703125,297.1499938964844,293.1499938964844,0.0145683949813246,-742.1680297851562,304.12158203125,0.5541847348213196,0.050000000745058,0.0457836128771305,291.7040100097656,297.1499938964844,293.1499938964844,0.0113225542008876,-699.377197265625,302.7228088378906,0.5541847348213196,0.050000000745058,0.0482123494148254,291.4928894042969,297.1499938964844,293.1499938964844,0.0144756762310862,-575.8009643554688,304.0849914550781,0.5541847348213196,0.050000000745058,0.0356094762682914,291.41729736328125,297.1499938964844,293.1499938964844,0.0769856050610542,-1976.226318359375,304.06805419921875,0.7675513029098511,0.1356872320175171,0.1231930702924728,292.0233764648437,297.1499938964844,293.1499938964844,0.007669829763472,-2634.5390625,300.2804260253906,0.5541847348213196,0.050000000745058,0.2286986261606216,290.8226623535156,291.1499938964844,270.58990478515625,269.79443359375,283.9512939453125,292.02032470703125,290.7991027832031,1.0,0.156065434217453,1.0,1.0,0.9963245987892152,1.0,-0.5778131484985352,0.244668573141098,0.3331445753574371,0.0991359874606132,0.0,0.0,0.138545274734497,23.714994430541992,25.0,-173.45394897460938,-4389.9658203125,34.26792526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25103759765625,304.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.32421875,18000.0,0.0,0.0,0.0609824545681476,0.0,0.0,0.0,0.0,1.0,0.0009499287698417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079623028635978,0.1097600385546684,-0.0017977325478568,0.0,6.18894409853965e-05,0.0,0.0,4.242231369018555,0.0,0.0,0.0,0.2709868848323822,4.0,0.0,1.0
801840,291.53985595703125,297.1499938964844,293.1499938964844,0.0145683949813246,-742.1680297851562,304.12158203125,0.5541847348213196,0.050000000745058,0.0457836128771305,291.7040100097656,297.1499938964844,293.1499938964844,0.0113225542008876,-699.377197265625,302.7228088378906,0.5541847348213196,0.050000000745058,0.0482123494148254,291.4928894042969,297.1499938964844,293.1499938964844,0.0144756762310862,-575.8009643554688,304.0849914550781,0.5541847348213196,0.050000000745058,0.0356094762682914,291.41729736328125,297.1499938964844,293.1499938964844,0.0769856050610542,-1976.226318359375,304.06805419921875,0.7675513029098511,0.1356872320175171,0.1231930702924728,292.0233764648437,297.1499938964844,293.1499938964844,0.007669829763472,-2634.5390625,300.2804260253906,0.5541847348213196,0.050000000745058,0.2286986261606216,290.8226623535156,291.1499938964844,270.58990478515625,269.79443359375,283.9512939453125,292.02032470703125,290.7991027832031,1.0,0.156065434217453,1.0,1.0,0.9963245987892152,1.0,-0.5778131484985352,0.244668573141098,0.3331445753574371,0.0991359874606132,0.0,0.0,0.138545274734497,23.714994430541992,25.0,-173.45394897460938,-4389.9658203125,34.26792526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25103759765625,304.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.32421875,18000.0,0.0,0.0,0.0609824545681476,0.0,0.0,0.0,0.0,1.0,0.0009499287698417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079623028635978,0.1097600385546684,-0.0017977325478568,0.0,6.18894409853965e-05,0.0,0.0,4.242231369018555,0.0,0.0,0.0,0.2709868848323822,4.0,0.0,1.0
801900,291.5530090332031,297.1499938964844,293.1499938964844,0.0190285239368677,-856.8424682617188,304.1358337402344,0.5951341390609741,0.0662988349795341,0.0530057065188884,291.7121276855469,297.1499938964844,293.1499938964844,0.0118009699508547,-714.4542846679688,302.9533996582031,0.5611527562141418,0.050000000745058,0.0481650121510028,291.50396728515625,297.1499938964844,293.1499938964844,0.0179310068488121,-646.5596923828125,304.1375732421875,0.5882318615913391,0.0646946057677269,0.0399916507303714,291.4681701660156,297.1499938964844,293.1499938964844,0.0867243483662605,-2167.75732421875,304.0652770996094,0.7998132109642029,0.1476476639509201,0.134751409292221,292.0357971191406,297.1499938964844,293.1499938964844,0.0078724166378378,-2685.643798828125,300.4341125488281,0.5611527562141418,0.050000000745058,0.2284740805625915,290.77752685546875,291.1499938964844,270.5736083984375,269.7853698730469,283.9359741210937,292.0326232910156,290.7650451660156,1.0,0.1567136794328689,1.0,1.0,0.9961509704589844,1.0,-0.6052720546722412,0.2568144500255584,0.3484576046466827,0.1037384569644928,0.0,0.0,0.1680376380681991,22.729454040527344,25.0,-123.54071807861328,-4630.17626953125,35.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9022827148437,304.609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.009765625,18000.0,0.0,0.0,0.0626095980405807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209195256233215,0.1209237575531005,-4.226277269481216e-06,0.0,6.354077777359635e-05,0.0,0.0,4.69875955581665,0.0,0.0,0.0,0.2727175652980804,4.0,0.0,1.0
801960,291.5833435058594,297.1499938964844,293.1499938964844,0.0308297332376241,-1083.094970703125,304.11688232421875,0.6542361974716187,0.0805922746658325,0.0667636319994926,291.7207946777344,297.1499938964844,293.1499938964844,0.0122873224318027,-728.6876831054688,303.1834716796875,0.5730274319648743,0.050000000745058,0.0480913296341896,291.52850341796875,297.1499938964844,293.1499938964844,0.0300484225153923,-832.7546997070312,304.1177062988281,0.6520302891731262,0.0807457566261291,0.0514068305492401,291.5164794921875,297.1499938964844,293.1499938964844,0.0960690900683403,-2352.869140625,304.0636901855469,0.8345504403114319,0.159459114074707,0.1459021419286728,292.0494689941406,297.1499938964844,293.1499938964844,0.0080640166997909,-2732.239013671875,300.5863647460937,0.5730274319648743,0.050000000745058,0.2281245589256286,290.7442932128906,291.1499938964844,270.5574645996094,269.7760925292969,283.9102478027344,292.046142578125,290.7287902832031,1.0,0.1578273177146911,1.0,1.0,0.996205747127533,1.0,-0.6483556032180786,0.2758936285972595,0.3724619448184967,0.1111321523785591,0.0,0.0,0.1983659267425537,21.2090072631836,25.0,-120.0462875366211,-4933.88037109375,38.87038040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,304.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.142578125,18000.0,0.0,0.0,0.0654273331165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355617493391037,0.1355659961700439,-4.245342552167131e-06,0.0,6.640042556682602e-05,0.0,0.0,5.308600902557373,0.0,0.0,0.0,0.274978756904602,4.0,0.0,1.0
802020,291.6700134277344,297.1499938964844,293.1499938964844,0.0518545657396316,-1433.7452392578125,304.0934143066406,0.7421339154243469,0.1027496308088302,0.0881886333227157,291.7397766113281,297.1499938964844,293.1499938964844,0.0133644873276352,-757.8523559570312,303.6368103027344,0.5942790508270264,0.050000000745058,0.0479765273630619,291.60382080078125,297.1499938964844,293.1499938964844,0.0543344393372535,-1147.9107666015625,304.0886535644531,0.7490571141242981,0.106598749756813,0.0706337839365005,291.607421875,297.1499938964844,293.1499938964844,0.1149857938289642,-2720.40283203125,304.0610046386719,0.901958167552948,0.1823985278606414,0.1677208691835403,292.0819396972656,297.1499938964844,293.1499938964844,0.0084503786638379,-2824.27392578125,300.8669738769531,0.5942790508270264,0.050000000745058,0.2275799810886383,290.6607971191406,291.1499938964844,270.5257263183594,269.7568359375,283.8701171875,292.0782470703125,290.6553039550781,1.0,0.1608271300792694,1.0,1.0,0.99631530046463,1.0,-0.7225387692451477,0.3089189529418945,0.4136197865009308,0.1241753324866294,0.0,0.0,0.269603818655014,18.9259033203125,25.0,-66.41211700439453,-5659.63916015625,44.679969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60614013671875,304.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.587890625,18000.0,0.0,0.0,0.0747761875391006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763364523649215,0.1763407588005066,-4.305285983718932e-06,0.0,7.58883252274245e-05,0.0,0.0,7.080781936645508,0.0,0.0,0.0,0.2817674577236175,4.0,0.0,1.0
802080,291.6700134277344,297.1499938964844,293.1499938964844,0.0518545657396316,-1433.7452392578125,304.0934143066406,0.7421339154243469,0.1027496308088302,0.0881886333227157,291.7397766113281,297.1499938964844,293.1499938964844,0.0133644873276352,-757.8523559570312,303.6368103027344,0.5942790508270264,0.050000000745058,0.0479765273630619,291.60382080078125,297.1499938964844,293.1499938964844,0.0543344393372535,-1147.9107666015625,304.0886535644531,0.7490571141242981,0.106598749756813,0.0706337839365005,291.607421875,297.1499938964844,293.1499938964844,0.1149857938289642,-2720.40283203125,304.0610046386719,0.901958167552948,0.1823985278606414,0.1677208691835403,292.0819396972656,297.1499938964844,293.1499938964844,0.0084503786638379,-2824.27392578125,300.8669738769531,0.5942790508270264,0.050000000745058,0.2275799810886383,290.6607971191406,291.1499938964844,270.5257263183594,269.7568359375,283.8701171875,292.0782470703125,290.6553039550781,1.0,0.1608271300792694,1.0,1.0,0.99631530046463,1.0,-0.7225387692451477,0.3089189529418945,0.4136197865009308,0.1241753324866294,0.0,0.0,0.269603818655014,18.9259033203125,25.0,-66.41211700439453,-5659.63916015625,44.679969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60614013671875,304.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.587890625,18000.0,0.0,0.0,0.0747761875391006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763364523649215,0.1763407588005066,-4.305285983718932e-06,0.0,7.58883252274245e-05,0.0,0.0,7.080781936645508,0.0,0.0,0.0,0.2817674577236175,4.0,0.0,1.0
802140,291.7621459960937,297.1499938964844,293.1499938964844,0.0678800567984581,-1711.10302734375,304.0858764648437,0.811306357383728,0.1215621903538703,0.1055884137749672,291.76171875,297.1499938964844,293.1499938964844,0.0144074382260441,-779.9613647460938,304.08111572265625,0.6129831671714783,0.050000000745058,0.0478889420628547,291.6873474121094,297.1499938964844,293.1499938964844,0.0729552805423736,-1402.6246337890625,304.0783996582031,0.8250442147254944,0.1288392394781112,0.0866017714142799,291.6941833496094,297.1499938964844,293.1499938964844,0.1324477642774582,-3046.025634765625,304.0616455078125,0.9716911315917968,0.2038871645927429,0.1882998049259185,292.1201477050781,297.1499938964844,293.1499938964844,0.0087691731750965,-2886.326416015625,301.1479797363281,0.6129831671714783,0.050000000745058,0.2271645218133926,290.6891784667969,291.1499938964844,270.4946594238281,269.7364807128906,283.8439025878906,292.1163024902344,290.70086669921875,1.0,0.1646106094121933,1.0,1.0,0.9964247941970824,1.0,-0.7866790890693665,0.3375709950923919,0.4491081237792969,0.1359815448522567,0.0,0.0,0.3304201066493988,17.28278350830078,25.0,54.83515548706055,-6358.7763671875,50.76694488525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.601318359375,304.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17769.1171875,18000.0,0.0,0.0,0.08899986743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262461930513382,0.2262506037950515,-4.405536401463905e-06,0.0,9.032354864757508e-05,0.0,0.0,9.455523490905762,0.0,0.0,0.0,0.2912466824054718,4.0,0.0,1.0
802200,291.7621459960937,297.1499938964844,293.1499938964844,0.0678800567984581,-1711.10302734375,304.0858764648437,0.811306357383728,0.1215621903538703,0.1055884137749672,291.76171875,297.1499938964844,293.1499938964844,0.0144074382260441,-779.9613647460938,304.08111572265625,0.6129831671714783,0.050000000745058,0.0478889420628547,291.6873474121094,297.1499938964844,293.1499938964844,0.0729552805423736,-1402.6246337890625,304.0783996582031,0.8250442147254944,0.1288392394781112,0.0866017714142799,291.6941833496094,297.1499938964844,293.1499938964844,0.1324477642774582,-3046.025634765625,304.0616455078125,0.9716911315917968,0.2038871645927429,0.1882998049259185,292.1201477050781,297.1499938964844,293.1499938964844,0.0087691731750965,-2886.326416015625,301.1479797363281,0.6129831671714783,0.050000000745058,0.2271645218133926,290.6891784667969,291.1499938964844,270.4946594238281,269.7364807128906,283.8439025878906,292.1163024902344,290.70086669921875,1.0,0.1646106094121933,1.0,1.0,0.9964247941970824,1.0,-0.7866790890693665,0.3375709950923919,0.4491081237792969,0.1359815448522567,0.0,0.0,0.3304201066493988,17.28278350830078,25.0,54.83515548706055,-6358.7763671875,50.76694488525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.601318359375,304.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17769.1171875,18000.0,0.0,0.0,0.08899986743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262461930513382,0.2262506037950515,-4.405536401463905e-06,0.0,9.032354864757508e-05,0.0,0.0,9.455523490905762,0.0,0.0,0.0,0.2912466824054718,4.0,0.0,1.0
802260,291.8520202636719,297.1499938964844,293.1499938964844,0.0811554789543151,-1952.3927001953125,304.0852355957031,0.8587131500244141,0.1384985446929931,0.1211597919464111,291.79669189453125,297.1499938964844,293.1499938964844,0.0252111833542585,-1035.829345703125,304.1274108886719,0.6848036050796509,0.0736617892980575,0.0640939474105835,291.7701721191406,297.1499938964844,293.1499938964844,0.088584266602993,-1627.1588134765625,304.07635498046875,0.8790023326873779,0.1491027176380157,0.101044625043869,291.7582397460937,297.1499938964844,293.1499938964844,0.1244615018367767,-2898.427734375,304.1067810058594,0.9711629152297974,0.2276396006345749,0.1803149729967117,292.16143798828125,297.1499938964844,293.1499938964844,0.0090588238090276,-2935.881591796875,301.4144592285156,0.6212766766548157,0.050000000745058,0.2269890457391739,290.76336669921875,291.1499938964844,270.4642944335937,269.71490478515625,283.8339538574219,292.1576232910156,290.777099609375,1.0,0.1687079221010208,1.0,1.0,0.9971392154693604,1.0,-0.8305371403694153,0.3571216762065887,0.4734154641628265,0.1445286273956298,0.0,0.0,0.3770674765110016,16.763561248779297,28.0,106.84844970703124,-6835.62646484375,56.32802200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6426696777344,304.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17748.9921875,18000.0,0.0,0.0,0.1067426353693008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273103266954422,0.2731077969074249,-4.528272711468162e-06,0.0,0.0001083302049664,0.0,0.0,11.949772834777832,0.0,0.0,0.0,0.30156010389328,4.0,0.0,1.0
802320,291.8520202636719,297.1499938964844,293.1499938964844,0.0811554789543151,-1952.3927001953125,304.0852355957031,0.8587131500244141,0.1384985446929931,0.1211597919464111,291.79669189453125,297.1499938964844,293.1499938964844,0.0252111833542585,-1035.829345703125,304.1274108886719,0.6848036050796509,0.0736617892980575,0.0640939474105835,291.7701721191406,297.1499938964844,293.1499938964844,0.088584266602993,-1627.1588134765625,304.07635498046875,0.8790023326873779,0.1491027176380157,0.101044625043869,291.7582397460937,297.1499938964844,293.1499938964844,0.1244615018367767,-2898.427734375,304.1067810058594,0.9711629152297974,0.2276396006345749,0.1803149729967117,292.16143798828125,297.1499938964844,293.1499938964844,0.0090588238090276,-2935.881591796875,301.4144592285156,0.6212766766548157,0.050000000745058,0.2269890457391739,290.76336669921875,291.1499938964844,270.4642944335937,269.71490478515625,283.8339538574219,292.1576232910156,290.777099609375,1.0,0.1687079221010208,1.0,1.0,0.9971392154693604,1.0,-0.8305371403694153,0.3571216762065887,0.4734154641628265,0.1445286273956298,0.0,0.0,0.3770674765110016,16.763561248779297,28.0,106.84844970703124,-6835.62646484375,56.32802200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6426696777344,304.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17748.9921875,18000.0,0.0,0.0,0.1067426353693008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273103266954422,0.2731077969074249,-4.528272711468162e-06,0.0,0.0001083302049664,0.0,0.0,11.949772834777832,0.0,0.0,0.0,0.30156010389328,4.0,0.0,1.0
802380,291.9382629394531,297.1499938964844,293.1499938964844,0.092761754989624,-2167.791015625,304.0874938964844,0.9010310173034668,0.1538942456245422,0.1352930665016174,291.86846923828125,297.1499938964844,293.1499938964844,0.0432733185589313,-1357.2750244140625,304.1053161621094,0.7582395672798157,0.0934520289301872,0.0846055969595909,291.8503112792969,297.1499938964844,293.1499938964844,0.1026880219578743,-1830.7738037109373,304.0774230957031,0.9294953942298888,0.1678077727556228,0.1143473535776138,291.7752685546875,297.1499938964844,293.1499938964844,0.1174239218235015,-2751.653076171875,304.13232421875,0.9646085500717164,0.2594084739685058,0.1711459010839462,292.2035217285156,297.1499938964844,293.1499938964844,0.0093332314863801,-2979.7646484375,301.662353515625,0.6274009346961975,0.050000000745058,0.2268646210432052,290.8436584472656,291.1499938964844,270.43463134765625,269.69195556640625,283.8264465332031,292.19989013671875,290.8512878417969,1.0,0.1743190884590149,1.0,1.0,0.9978535771369934,1.0,-0.8787499070167542,0.3786207437515259,0.5001291632652283,0.1543212234973907,0.0,0.0,0.4120787978172302,16.580825805664062,46.0,94.9683074951172,-7229.1025390625,63.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8589782714844,304.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.767578125,18000.0,0.0,0.0,0.1262444704771042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144201934337616,0.3144248723983764,-4.662029823521152e-06,0.0,0.0001281220902455,0.0,0.0,14.416081428527832,0.0,0.0,0.0,0.3118493258953094,4.0,0.0,1.0
802440,291.9382629394531,297.1499938964844,293.1499938964844,0.092761754989624,-2167.791015625,304.0874938964844,0.9010310173034668,0.1538942456245422,0.1352930665016174,291.86846923828125,297.1499938964844,293.1499938964844,0.0432733185589313,-1357.2750244140625,304.1053161621094,0.7582395672798157,0.0934520289301872,0.0846055969595909,291.8503112792969,297.1499938964844,293.1499938964844,0.1026880219578743,-1830.7738037109373,304.0774230957031,0.9294953942298888,0.1678077727556228,0.1143473535776138,291.7752685546875,297.1499938964844,293.1499938964844,0.1174239218235015,-2751.653076171875,304.13232421875,0.9646085500717164,0.2594084739685058,0.1711459010839462,292.2035217285156,297.1499938964844,293.1499938964844,0.0093332314863801,-2979.7646484375,301.662353515625,0.6274009346961975,0.050000000745058,0.2268646210432052,290.8436584472656,291.1499938964844,270.43463134765625,269.69195556640625,283.8264465332031,292.19989013671875,290.8512878417969,1.0,0.1743190884590149,1.0,1.0,0.9978535771369934,1.0,-0.8787499070167542,0.3786207437515259,0.5001291632652283,0.1543212234973907,0.0,0.0,0.4120787978172302,16.580825805664062,46.0,94.9683074951172,-7229.1025390625,63.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8589782714844,304.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.767578125,18000.0,0.0,0.0,0.1262444704771042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144201934337616,0.3144248723983764,-4.662029823521152e-06,0.0,0.0001281220902455,0.0,0.0,14.416081428527832,0.0,0.0,0.0,0.3118493258953094,4.0,0.0,1.0
802500,291.9798889160156,297.1499938964844,293.1499938964844,0.0982922315597534,-2270.566650390625,304.0888061523437,0.9100834727287292,0.161069631576538,0.1419091671705246,291.91033935546875,297.1499938964844,293.1499938964844,0.0505874417722225,-1484.224609375,304.1001892089844,0.7766116857528687,0.101466067135334,0.0926888957619667,291.88922119140625,297.1499938964844,293.1499938964844,0.1095875278115272,-1928.764404296875,304.0780639648437,0.9417877793312072,0.1766355484724044,0.1206453666090965,291.7841186523437,297.1499938964844,293.1499938964844,0.1219091862440109,-2836.48974609375,304.1271667480469,0.9687424302101136,0.2750946283340454,0.1767820864915847,292.22479248046875,297.1499938964844,293.1499938964844,0.0094839930534362,-3005.724609375,301.77569580078125,0.6236221790313721,0.050000000745058,0.2269392907619476,290.8654479980469,291.1499938964844,270.4200744628906,269.6799011230469,283.8216247558594,292.22125244140625,290.8694763183594,1.0,0.1801458597183227,1.0,1.0,0.9982107877731324,1.0,-0.9107939004898072,0.3928855657577514,0.5179083347320557,0.1611455678939819,0.0,0.0,0.4288035929203033,17.31491470336914,46.0,67.8519058227539,-7452.32421875,69.71065521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.545654296875,304.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17742.13671875,18000.0,0.0,0.0,0.1362815499305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346126675605774,0.334617406129837,-4.731833996629575e-06,0.0,0.0001383084454573,0.0,0.0,15.712921142578123,0.0,0.0,0.0,0.3172414600849151,4.0,0.0,1.0
802560,292.02056884765625,297.1499938964844,293.1499938964844,0.1037536039948463,-2371.375732421875,304.0899963378906,0.910330891609192,0.1679034829139709,0.1482335031032562,291.9529113769531,297.1499938964844,293.1499938964844,0.0571182072162628,-1600.363037109375,304.097412109375,0.7853770852088928,0.1088066399097442,0.099985159933567,291.9273376464844,297.1499938964844,293.1499938964844,0.1164689734578132,-2025.3739013671875,304.0786437988281,0.9440096020698548,0.1851185113191604,0.126714676618576,291.8033447265625,297.1499938964844,293.1499938964844,0.13249371945858,-3035.008056640625,304.1119689941406,0.9768426418304444,0.2886341512203216,0.189426451921463,292.2465515136719,297.1499938964844,293.1499938964844,0.0096457349136471,-3035.172119140625,301.8807983398437,0.6152012944221497,0.050000000745058,0.2271139770746231,290.8710327148437,291.1499938964844,270.4057006835937,269.6674194335937,283.81646728515625,292.2430725097656,290.8702087402344,1.0,0.1877568215131759,1.0,1.0,0.9985122084617616,1.0,-0.949808955192566,0.4102067053318023,0.5396022796630859,0.1698594391345977,0.0,0.0,0.4467380344867706,18.67542266845703,64.0,29.669715881347656,-7717.02294921875,78.80604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2774353027344,304.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.123046875,18000.0,0.0,0.0,0.1464482992887497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562867343425751,0.3562915325164795,-4.8088591029227246e-06,0.0,0.0001486263936385,0.0,0.0,17.173269271850586,0.0,0.0,0.0,0.3232751786708832,4.0,0.0,1.0
802620,292.0993347167969,297.1499938964844,293.1499938964844,0.1144419834017753,-2565.955078125,304.0921936035156,0.8923165202140808,0.1805443316698074,0.1600220948457718,292.0370788574219,297.1499938964844,293.1499938964844,0.0686965957283973,-1814.1968994140625,304.09576416015625,0.7825971245765686,0.1220718696713447,0.1131102368235588,292.00164794921875,297.1499938964844,293.1499938964844,0.1300883889198303,-2213.43505859375,304.0797424316406,0.9269899129867554,0.2010271400213241,0.1381680965423584,291.88092041015625,297.1499938964844,293.1499938964844,0.1682583689689636,-3684.741455078125,304.0646057128906,0.9938786029815674,0.3071373999118805,0.2303063571453094,292.2932434082031,297.1499938964844,293.1499938964844,0.0099914548918604,-3100.849609375,302.0643310546875,0.5862786769866943,0.050000000745058,0.2277667969465255,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,283.8081359863281,292.28973388671875,290.8399963378906,1.0,0.2077352702617645,1.0,1.0,0.9991150498390198,1.0,-1.0432987213134766,0.4516535699367523,0.5916451811790466,0.1921817362308502,0.0,0.0,0.4890204668045044,23.27155303955078,67.0,-27.305110931396484,-8396.17578125,105.74866485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8407897949219,303.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.1672147214412689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110817313194275,0.4110867381095886,-5.019408035877859e-06,0.0,0.0001697016850812,0.0,0.0,21.22689437866211,0.0,0.0,0.0,0.3394553065299988,4.0,0.0,1.0
802680,292.0993347167969,297.1499938964844,293.1499938964844,0.1144419834017753,-2565.955078125,304.0921936035156,0.8923165202140808,0.1805443316698074,0.1600220948457718,292.0370788574219,297.1499938964844,293.1499938964844,0.0686965957283973,-1814.1968994140625,304.09576416015625,0.7825971245765686,0.1220718696713447,0.1131102368235588,292.00164794921875,297.1499938964844,293.1499938964844,0.1300883889198303,-2213.43505859375,304.0797424316406,0.9269899129867554,0.2010271400213241,0.1381680965423584,291.88092041015625,297.1499938964844,293.1499938964844,0.1682583689689636,-3684.741455078125,304.0646057128906,0.9938786029815674,0.3071373999118805,0.2303063571453094,292.2932434082031,297.1499938964844,293.1499938964844,0.0099914548918604,-3100.849609375,302.0643310546875,0.5862786769866943,0.050000000745058,0.2277667969465255,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,283.8081359863281,292.28973388671875,290.8399963378906,1.0,0.2077352702617645,1.0,1.0,0.9991150498390198,1.0,-1.0432987213134766,0.4516535699367523,0.5916451811790466,0.1921817362308502,0.0,0.0,0.4890204668045044,23.27155303955078,67.0,-27.305110931396484,-8396.17578125,105.74866485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8407897949219,303.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.1672147214412689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110817313194275,0.4110867381095886,-5.019408035877859e-06,0.0,0.0001697016850812,0.0,0.0,21.22689437866211,0.0,0.0,0.0,0.3394553065299988,4.0,0.0,1.0
802740,292.1747741699219,297.1499938964844,293.1499938964844,0.1242269724607467,-2740.320556640625,304.0951843261719,0.8736215829849243,0.191866397857666,0.1706314980983734,292.11846923828125,297.1499938964844,293.1499938964844,0.0785568803548812,-2003.1104736328125,304.09747314453125,0.7749906778335571,0.1337615698575973,0.124705895781517,292.0735778808594,297.1499938964844,293.1499938964844,0.142814502120018,-2384.9921875,304.0820007324219,0.9083731174468994,0.2155357599258422,0.1486544609069824,291.9949645996094,297.1499938964844,293.1499938964844,0.2026057839393615,-4279.287109375,304.0365600585937,0.9990000128746032,0.3162020444869995,0.2676550447940826,292.3444519042969,297.1499938964844,293.1499938964844,0.0103102447465062,-3158.76806640625,302.22027587890625,0.5578446388244629,0.050000000745058,0.2285666167736053,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,283.8035583496094,292.3409729003906,290.82550048828125,1.0,0.2264531850814819,1.0,1.0,0.999717891216278,1.0,-1.1283299922943115,0.4895695447921753,0.6387603878974915,0.2134889662265777,0.0,0.0,0.5343465805053711,28.6506462097168,70.0,-11.684223175048828,-9135.93359375,136.51307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49395751953125,303.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17448.009765625,18000.0,0.0,0.0,0.1886427253484726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813968539237976,0.4814022183418274,-5.356993369787233e-06,0.0,0.0001914483873406,0.0,0.0,27.428260803222656,0.0,0.0,0.0,0.3617208003997803,4.0,0.0,1.0
802800,292.1747741699219,297.1499938964844,293.1499938964844,0.1242269724607467,-2740.320556640625,304.0951843261719,0.8736215829849243,0.191866397857666,0.1706314980983734,292.11846923828125,297.1499938964844,293.1499938964844,0.0785568803548812,-2003.1104736328125,304.09747314453125,0.7749906778335571,0.1337615698575973,0.124705895781517,292.0735778808594,297.1499938964844,293.1499938964844,0.142814502120018,-2384.9921875,304.0820007324219,0.9083731174468994,0.2155357599258422,0.1486544609069824,291.9949645996094,297.1499938964844,293.1499938964844,0.2026057839393615,-4279.287109375,304.0365600585937,0.9990000128746032,0.3162020444869995,0.2676550447940826,292.3444519042969,297.1499938964844,293.1499938964844,0.0103102447465062,-3158.76806640625,302.22027587890625,0.5578446388244629,0.050000000745058,0.2285666167736053,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,283.8035583496094,292.3409729003906,290.82550048828125,1.0,0.2264531850814819,1.0,1.0,0.999717891216278,1.0,-1.1283299922943115,0.4895695447921753,0.6387603878974915,0.2134889662265777,0.0,0.0,0.5343465805053711,28.6506462097168,70.0,-11.684223175048828,-9135.93359375,136.51307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49395751953125,303.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17448.009765625,18000.0,0.0,0.0,0.1886427253484726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813968539237976,0.4814022183418274,-5.356993369787233e-06,0.0,0.0001914483873406,0.0,0.0,27.428260803222656,0.0,0.0,0.0,0.3617208003997803,4.0,0.0,1.0
802860,292.24664306640625,297.1499938964844,293.1499938964844,0.1327412724494934,-2888.6787109375,304.0992736816406,0.8575464487075806,0.2019976377487182,0.1801539659500122,292.1958923339844,297.1499938964844,293.1499938964844,0.0868793204426765,-2165.11865234375,304.10113525390625,0.767022967338562,0.1441906988620758,0.1350093781948089,292.14288330078125,297.1499938964844,293.1499938964844,0.1541725844144821,-2534.46630859375,304.08575439453125,0.8934312462806702,0.2287519425153732,0.1582251638174057,292.1133117675781,297.1499938964844,293.1499938964844,0.2321355640888214,-4770.1318359375,304.0254211425781,0.9990000128746032,0.3214711844921112,0.2991804182529449,292.3975830078125,297.1499938964844,293.1499938964844,0.0105770733207464,-3201.724853515625,302.3587951660156,0.5338400602340698,0.050000000745058,0.2294496297836303,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,283.7998046875,292.3943176269531,290.8519287109375,1.0,0.2438245713710785,0.9988402128219604,0.9988402128219604,0.999830722808838,1.0,-1.2024887800216677,0.5229644179344177,0.6795243620872498,0.2323412299156189,0.0,0.0,0.5732641220092773,34.402767181396484,58.0,26.61444854736328,-9820.875,169.0508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2459716796875,303.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17404.978515625,18000.0,0.0,0.0,0.2102792859077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527690649032593,0.5527748465538025,-5.7916886362363584e-06,0.0,0.000213406747207,0.0,0.0,35.155025482177734,0.0,0.0,0.0,0.3864617943763733,4.0,0.0,1.0
