time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.24664306640625,297.1499938964844,293.1499938964844,0.1327412724494934,-2888.6787109375,304.0992736816406,0.8575464487075806,0.2019976377487182,0.1801539659500122,292.1958923339844,297.1499938964844,293.1499938964844,0.0868793204426765,-2165.11865234375,304.10113525390625,0.767022967338562,0.1441906988620758,0.1350093781948089,292.14288330078125,297.1499938964844,293.1499938964844,0.1541725844144821,-2534.46630859375,304.08575439453125,0.8934312462806702,0.2287519425153732,0.1582251638174057,292.1133117675781,297.1499938964844,293.1499938964844,0.2321355640888214,-4770.1318359375,304.0254211425781,0.9990000128746032,0.3214711844921112,0.2991804182529449,292.3975830078125,297.1499938964844,293.1499938964844,0.0105770733207464,-3201.724853515625,302.3587951660156,0.5338400602340698,0.050000000745058,0.2294496297836303,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,283.7998046875,292.3943176269531,290.8519287109375,1.0,0.2438245713710785,0.9988402128219604,0.9988402128219604,0.999830722808838,1.0,-1.2024887800216677,0.5229644179344177,0.6795243620872498,0.2323412299156189,0.0,0.0,0.5732641220092773,34.402767181396484,58.0,26.61444854736328,-9820.875,169.0508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2459716796875,303.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17404.978515625,18000.0,0.0,0.0,0.2102792859077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527690649032593,0.5527748465538025,-5.7916886362363584e-06,0.0,0.000213406747207,0.0,0.0,35.155025482177734,0.0,0.0,0.0,0.3864617943763733,4.0,0.0,1.0
802980,292.3141174316406,297.1499938964844,293.1499938964844,0.1400429308414459,-3013.33447265625,304.10406494140625,0.8551313877105713,0.2111959159374237,0.188703253865242,292.2672119140625,297.1499938964844,293.1499938964844,0.0941551178693771,-2306.89404296875,304.1053161621094,0.7702682018280029,0.1538983881473541,0.144449844956398,292.2085266113281,297.1499938964844,293.1499938964844,0.1641993373632431,-2663.61865234375,304.09051513671875,0.8930726051330566,0.2409515380859375,0.1669747829437255,292.2120666503906,297.1499938964844,293.1499938964844,0.2424614876508712,-4920.013671875,304.050048828125,0.9943198561668396,0.3276345729827881,0.3087534010410309,292.44879150390625,297.1499938964844,293.1499938964844,0.0107785630971193,-3228.05078125,302.4875793457031,0.5226127505302429,0.050000000745058,0.22996886074543,290.9051513671875,291.1499938964844,270.2982177734375,269.5567932128906,283.8030090332031,292.44586181640625,290.9138488769531,1.0,0.2534844279289245,0.997680366039276,0.997680366039276,0.9999435544013976,1.0,-1.248157620429993,0.5436614155769348,0.7044962048530579,0.2440747022628784,0.0,0.0,0.6027951836585999,37.84944915771485,46.0,81.22075653076172,-10349.701171875,190.49533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13360595703125,304.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17452.74609375,18000.0,0.0,0.0,0.231299802660942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165691614151001,0.6165754199028015,-6.255433618207462e-06,0.0,0.0002347398840356,0.0,0.0,43.47540283203125,0.0,0.0,0.0,0.4102010726928711,4.0,0.0,1.0
803040,292.3141174316406,297.1499938964844,293.1499938964844,0.1400429308414459,-3013.33447265625,304.10406494140625,0.8551313877105713,0.2111959159374237,0.188703253865242,292.2672119140625,297.1499938964844,293.1499938964844,0.0941551178693771,-2306.89404296875,304.1053161621094,0.7702682018280029,0.1538983881473541,0.144449844956398,292.2085266113281,297.1499938964844,293.1499938964844,0.1641993373632431,-2663.61865234375,304.09051513671875,0.8930726051330566,0.2409515380859375,0.1669747829437255,292.2120666503906,297.1499938964844,293.1499938964844,0.2424614876508712,-4920.013671875,304.050048828125,0.9943198561668396,0.3276345729827881,0.3087534010410309,292.44879150390625,297.1499938964844,293.1499938964844,0.0107785630971193,-3228.05078125,302.4875793457031,0.5226127505302429,0.050000000745058,0.22996886074543,290.9051513671875,291.1499938964844,270.2982177734375,269.5567932128906,283.8030090332031,292.44586181640625,290.9138488769531,1.0,0.2534844279289245,0.997680366039276,0.997680366039276,0.9999435544013976,1.0,-1.248157620429993,0.5436614155769348,0.7044962048530579,0.2440747022628784,0.0,0.0,0.6027951836585999,37.84944915771485,46.0,81.22075653076172,-10349.701171875,190.49533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13360595703125,304.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17452.74609375,18000.0,0.0,0.0,0.231299802660942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165691614151001,0.6165754199028015,-6.255433618207462e-06,0.0,0.0002347398840356,0.0,0.0,43.47540283203125,0.0,0.0,0.0,0.4102010726928711,4.0,0.0,1.0
803100,292.3460998535156,297.1499938964844,293.1499938964844,0.1432308256626129,-3066.912109375,304.1065979003906,0.8604087829589844,0.2155033648014068,0.1926508843898773,292.3005065917969,297.1499938964844,293.1499938964844,0.0974507853388786,-2370.6318359375,304.1074523925781,0.7777097225189209,0.1585393399000167,0.1489036679267883,292.2397766113281,297.1499938964844,293.1499938964844,0.1687006503343582,-2720.70068359375,304.0931396484375,0.8999549150466919,0.2467395961284637,0.1710787564516067,292.2488098144531,297.1499938964844,293.1499938964844,0.2449196279048919,-4962.76611328125,304.0635070800781,0.9970201253890992,0.3322943747043609,0.3127582967281341,292.4727478027344,297.1499938964844,293.1499938964844,0.0108498893678188,-3234.033203125,302.5512084960937,0.5222287774085999,0.050000000745058,0.2299876362085342,290.9483947753906,291.1499938964844,270.2860717773437,269.54327392578125,283.8052062988281,292.47003173828125,290.9566345214844,1.0,0.2560296654701233,0.9971004724502563,0.9971004724502563,1.0,1.0,-1.2665807008743286,0.5520097017288208,0.714570939540863,0.2489127218723297,0.0,0.0,0.61189204454422,38.23175430297852,46.0,97.91021728515624,-10564.4775390625,197.68072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1428527832031,304.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17544.708984375,18000.0,0.0,0.0,0.2412379086017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399970054626465,0.640003502368927,-6.4549972194072325e-06,0.0,0.0002448258164804,0.0,0.0,46.96949768066406,0.0,0.0,0.0,0.4193902909755707,4.0,0.0,1.0
803160,292.3768310546875,297.1499938964844,293.1499938964844,0.1462798714637756,-3117.921875,304.10894775390625,0.8688375949859619,0.2196526825428009,0.1964189559221267,292.3322448730469,297.1499938964844,293.1499938964844,0.1006464883685112,-2432.146240234375,304.109375,0.7879994511604309,0.1630663722753524,0.1532122641801834,292.2698669433594,297.1499938964844,293.1499938964844,0.1730576455593109,-2775.6474609375,304.0955505371094,0.910480499267578,0.252361923456192,0.1750358492136001,292.2800598144531,297.1499938964844,293.1499938964844,0.2454325258731842,-4965.80517578125,304.0785217285156,0.9990000128746032,0.3375650942325592,0.3135710656642914,292.49530029296875,297.1499938964844,293.1499938964844,0.0109140705317258,-3238.796875,302.6136169433594,0.5242063999176025,0.050000000745058,0.2298881411552429,290.9886779785156,291.1499938964844,270.27423095703125,269.530029296875,283.80780029296875,292.4927978515625,290.9965209960937,1.0,0.2572973370552063,0.9965286254882812,0.9965286254882812,1.0,1.0,-1.2818129062652588,0.5589227676391602,0.7228901386260986,0.2529272437095642,0.0,0.0,0.6186040639877319,37.93760681152344,34.0,105.2555694580078,-10752.111328125,202.2510528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1967468261719,304.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17636.876953125,18000.0,0.0,0.0,0.2506664097309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579760909080505,0.6579827070236206,-6.617550752707757e-06,0.0,0.0002543945156503,0.0,0.0,49.816287994384766,0.0,0.0,0.0,0.4266166090965271,4.0,0.0,1.0
803220,292.43463134765625,297.1499938964844,293.1499938964844,0.1517272442579269,-3207.91259765625,304.1135559082031,0.8911869525909424,0.227512776851654,0.2035245150327682,292.3912353515625,297.1499938964844,293.1499938964844,0.1066114827990531,-2545.44091796875,304.11297607421875,0.8129640817642212,0.1718159765005111,0.1615015864372253,292.32647705078125,297.1499938964844,293.1499938964844,0.1810632646083831,-2875.376953125,304.1003723144531,0.939549446105957,0.2631762325763702,0.1826121807098388,292.3138122558594,297.1499938964844,293.1499938964844,0.233386605978012,-4756.111328125,304.1225280761719,0.9990000128746032,0.3526774644851684,0.3015172183513641,292.5357666015625,297.1499938964844,293.1499938964844,0.0110188322141766,-3241.883056640625,302.7401428222656,0.5322107076644897,0.050000000745058,0.2295165508985519,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,283.81695556640625,292.5336303710937,291.0948181152344,1.0,0.256163477897644,0.9953849911689758,0.9953849911689758,1.0,1.0,-1.2945557832717896,0.5646957159042358,0.7298600673675537,0.2562877833843231,0.0,0.0,0.6211768984794617,36.15528106689453,25.0,132.38583374023438,-11010.6162109375,202.73406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4487609863281,304.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.73046875,18000.0,0.0,0.0,0.2675189673900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675887942314148,0.6758947372436523,-6.815294000261929e-06,0.0,0.0002714977308642,0.0,0.0,52.97053527832031,0.0,0.0,0.0,0.4340749680995941,4.0,0.0,1.0
803280,292.43463134765625,297.1499938964844,293.1499938964844,0.1517272442579269,-3207.91259765625,304.1135559082031,0.8911869525909424,0.227512776851654,0.2035245150327682,292.3912353515625,297.1499938964844,293.1499938964844,0.1066114827990531,-2545.44091796875,304.11297607421875,0.8129640817642212,0.1718159765005111,0.1615015864372253,292.32647705078125,297.1499938964844,293.1499938964844,0.1810632646083831,-2875.376953125,304.1003723144531,0.939549446105957,0.2631762325763702,0.1826121807098388,292.3138122558594,297.1499938964844,293.1499938964844,0.233386605978012,-4756.111328125,304.1225280761719,0.9990000128746032,0.3526774644851684,0.3015172183513641,292.5357666015625,297.1499938964844,293.1499938964844,0.0110188322141766,-3241.883056640625,302.7401428222656,0.5322107076644897,0.050000000745058,0.2295165508985519,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,283.81695556640625,292.5336303710937,291.0948181152344,1.0,0.256163477897644,0.9953849911689758,0.9953849911689758,1.0,1.0,-1.2945557832717896,0.5646957159042358,0.7298600673675537,0.2562877833843231,0.0,0.0,0.6211768984794617,36.15528106689453,25.0,132.38583374023438,-11010.6162109375,202.73406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4487609863281,304.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.73046875,18000.0,0.0,0.0,0.2675189673900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675887942314148,0.6758947372436523,-6.815294000261929e-06,0.0,0.0002714977308642,0.0,0.0,52.97053527832031,0.0,0.0,0.0,0.4340749680995941,4.0,0.0,1.0
803340,292.4881286621094,297.1499938964844,293.1499938964844,0.1565090715885162,-3285.94677734375,304.1177062988281,0.9235610961914062,0.234786108136177,0.2100612819194793,292.44488525390625,297.1499938964844,293.1499938964844,0.1121346578001976,-2648.854736328125,304.1160888671875,0.8426898717880249,0.1801501363515854,0.1693551391363144,292.37860107421875,297.1499938964844,293.1499938964844,0.1883952021598816,-2965.62548828125,304.1046447753906,0.9750348925590516,0.2734615206718445,0.1897759139537811,292.31182861328125,297.1499938964844,293.1499938964844,0.2140164077281952,-4426.787109375,304.1638488769531,0.9990000128746032,0.3741995096206665,0.2819658815860748,292.56964111328125,297.1499938964844,293.1499938964844,0.0111110871657729,-3241.51904296875,302.8698425292969,0.5465644598007202,0.050000000745058,0.2289455533027649,291.1875305175781,291.1499938964844,270.2304382324219,269.47967529296875,283.8270568847656,292.5679016113281,291.1967163085937,1.0,0.2521565854549408,0.9942412972450256,0.9942412972450256,1.0,1.0,-1.2962754964828491,0.5654330253601074,0.7308425307273865,0.2567731142044067,0.0,0.0,0.6092163920402527,33.13629531860352,43.0,137.67037963867188,-11138.650390625,196.6718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89373779296875,304.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.236328125,18000.0,0.0,0.0,0.2810432314872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632227301597595,0.6632295250892639,-6.775740530429175e-06,0.0,0.0002852231555152,0.0,0.0,51.3315315246582,0.0,0.0,0.0,0.4296596646308899,4.0,0.0,1.0
803400,292.4881286621094,297.1499938964844,293.1499938964844,0.1565090715885162,-3285.94677734375,304.1177062988281,0.9235610961914062,0.234786108136177,0.2100612819194793,292.44488525390625,297.1499938964844,293.1499938964844,0.1121346578001976,-2648.854736328125,304.1160888671875,0.8426898717880249,0.1801501363515854,0.1693551391363144,292.37860107421875,297.1499938964844,293.1499938964844,0.1883952021598816,-2965.62548828125,304.1046447753906,0.9750348925590516,0.2734615206718445,0.1897759139537811,292.31182861328125,297.1499938964844,293.1499938964844,0.2140164077281952,-4426.787109375,304.1638488769531,0.9990000128746032,0.3741995096206665,0.2819658815860748,292.56964111328125,297.1499938964844,293.1499938964844,0.0111110871657729,-3241.51904296875,302.8698425292969,0.5465644598007202,0.050000000745058,0.2289455533027649,291.1875305175781,291.1499938964844,270.2304382324219,269.47967529296875,283.8270568847656,292.5679016113281,291.1967163085937,1.0,0.2521565854549408,0.9942412972450256,0.9942412972450256,1.0,1.0,-1.2962754964828491,0.5654330253601074,0.7308425307273865,0.2567731142044067,0.0,0.0,0.6092163920402527,33.13629531860352,43.0,137.67037963867188,-11138.650390625,196.6718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89373779296875,304.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.236328125,18000.0,0.0,0.0,0.2810432314872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632227301597595,0.6632295250892639,-6.775740530429175e-06,0.0,0.0002852231555152,0.0,0.0,51.3315315246582,0.0,0.0,0.0,0.4296596646308899,4.0,0.0,1.0
803460,292.53826904296875,297.1499938964844,293.1499938964844,0.1613514572381973,-3365.376953125,304.1203308105469,0.9329058527946472,0.2413829863071441,0.216139942407608,292.4943542480469,297.1499938964844,293.1499938964844,0.1177508831024169,-2753.68310546875,304.11798095703125,0.8538030385971069,0.1879799216985702,0.1768866628408432,292.4270324707031,297.1499938964844,293.1499938964844,0.1959585845470428,-3058.781982421875,304.1070861816406,0.98463773727417,0.2831838428974151,0.1966519206762313,292.30242919921875,297.1499938964844,293.1499938964844,0.2132625132799148,-4415.1259765625,304.1592102050781,0.9990000128746032,0.3973903059959411,0.282720685005188,292.59765625,297.1499938964844,293.1499938964844,0.0112893721088767,-3259.95361328125,302.9986877441406,0.5459789037704468,0.050000000745058,0.2289662063121795,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,283.8250732421875,292.5962219238281,291.2551574707031,1.0,0.2568928301334381,0.9935384392738342,0.9935384392738342,1.0,1.0,-1.3217813968658447,0.5771480202674866,0.7446333169937134,0.2632689177989959,0.0,0.0,0.5901303887367249,33.64650344848633,61.0,79.7381591796875,-11308.5009765625,206.7004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945068359375,305.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18321.154296875,18000.0,0.0,0.0,0.2908949851989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280732154846191,0.6280797719955444,-6.5387725953769404e-06,0.0,0.0002952214272227,0.0,0.0,46.22636413574219,0.0,0.0,0.0,0.4166131913661957,4.0,0.0,1.0
803520,292.53826904296875,297.1499938964844,293.1499938964844,0.1613514572381973,-3365.376953125,304.1203308105469,0.9329058527946472,0.2413829863071441,0.216139942407608,292.4943542480469,297.1499938964844,293.1499938964844,0.1177508831024169,-2753.68310546875,304.11798095703125,0.8538030385971069,0.1879799216985702,0.1768866628408432,292.4270324707031,297.1499938964844,293.1499938964844,0.1959585845470428,-3058.781982421875,304.1070861816406,0.98463773727417,0.2831838428974151,0.1966519206762313,292.30242919921875,297.1499938964844,293.1499938964844,0.2132625132799148,-4415.1259765625,304.1592102050781,0.9990000128746032,0.3973903059959411,0.282720685005188,292.59765625,297.1499938964844,293.1499938964844,0.0112893721088767,-3259.95361328125,302.9986877441406,0.5459789037704468,0.050000000745058,0.2289662063121795,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,283.8250732421875,292.5962219238281,291.2551574707031,1.0,0.2568928301334381,0.9935384392738342,0.9935384392738342,1.0,1.0,-1.3217813968658447,0.5771480202674866,0.7446333169937134,0.2632689177989959,0.0,0.0,0.5901303887367249,33.64650344848633,61.0,79.7381591796875,-11308.5009765625,206.7004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945068359375,305.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18321.154296875,18000.0,0.0,0.0,0.2908949851989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280732154846191,0.6280797719955444,-6.5387725953769404e-06,0.0,0.0002952214272227,0.0,0.0,46.22636413574219,0.0,0.0,0.0,0.4166131913661957,4.0,0.0,1.0
803580,292.5857849121094,297.1499938964844,293.1499938964844,0.1667529940605163,-3455.077392578125,304.1211853027344,0.9172600507736206,0.247245043516159,0.2216824889183044,292.5403747558594,297.1499938964844,293.1499938964844,0.1238313615322113,-2867.469482421875,304.1184997558594,0.84577476978302,0.1952563226222992,0.1840194463729858,292.4722595214844,297.1499938964844,293.1499938964844,0.2044356614351272,-3163.744873046875,304.10723876953125,0.9740749597549438,0.2923267185688019,0.2032110840082168,292.3255920410156,297.1499938964844,293.1499938964844,0.2314276248216629,-4721.72119140625,304.1253662109375,0.9990000128746032,0.4142452478408813,0.3028804361820221,292.6221618652344,297.1499938964844,293.1499938964844,0.0115850707516074,-3305.0029296875,303.1201477050781,0.5312706828117371,0.050000000745058,0.229555457830429,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,283.8128967285156,292.62091064453125,291.2408142089844,1.0,0.268449068069458,0.9928355813026428,0.9928355813026428,1.0,1.0,-1.3697683811187744,0.5992257595062256,0.7705426812171936,0.2757532596588135,0.0,0.0,0.5776913166046143,37.574520111083984,79.0,-1.498804211616516,-11605.38671875,233.4030914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1514587402344,305.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18250.216796875,18000.0,0.0,0.0,0.2976326048374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978273749351501,0.5978336930274963,-6.297571871982655e-06,0.0,0.0003020592557732,0.0,0.0,41.887943267822266,0.0,0.0,0.0,0.4051904678344726,4.0,0.0,1.0
803640,292.5857849121094,297.1499938964844,293.1499938964844,0.1667529940605163,-3455.077392578125,304.1211853027344,0.9172600507736206,0.247245043516159,0.2216824889183044,292.5403747558594,297.1499938964844,293.1499938964844,0.1238313615322113,-2867.469482421875,304.1184997558594,0.84577476978302,0.1952563226222992,0.1840194463729858,292.4722595214844,297.1499938964844,293.1499938964844,0.2044356614351272,-3163.744873046875,304.10723876953125,0.9740749597549438,0.2923267185688019,0.2032110840082168,292.3255920410156,297.1499938964844,293.1499938964844,0.2314276248216629,-4721.72119140625,304.1253662109375,0.9990000128746032,0.4142452478408813,0.3028804361820221,292.6221618652344,297.1499938964844,293.1499938964844,0.0115850707516074,-3305.0029296875,303.1201477050781,0.5312706828117371,0.050000000745058,0.229555457830429,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,283.8128967285156,292.62091064453125,291.2408142089844,1.0,0.268449068069458,0.9928355813026428,0.9928355813026428,1.0,1.0,-1.3697683811187744,0.5992257595062256,0.7705426812171936,0.2757532596588135,0.0,0.0,0.5776913166046143,37.574520111083984,79.0,-1.498804211616516,-11605.38671875,233.4030914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1514587402344,305.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18250.216796875,18000.0,0.0,0.0,0.2976326048374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978273749351501,0.5978336930274963,-6.297571871982655e-06,0.0,0.0003020592557732,0.0,0.0,41.887943267822266,0.0,0.0,0.0,0.4051904678344726,4.0,0.0,1.0
803700,292.6088562011719,297.1499938964844,293.1499938964844,0.1694896072149276,-3500.564208984375,304.1214599609375,0.9040732383728028,0.2498607337474823,0.2242211550474167,292.56231689453125,297.1499938964844,293.1499938964844,0.1269332021474838,-2925.334228515625,304.1185913085937,0.8371900916099548,0.1986677050590515,0.1874179542064666,292.4938659667969,297.1499938964844,293.1499938964844,0.2088398933410644,-3218.146728515625,304.10699462890625,0.9628722667694092,0.296667993068695,0.2063633948564529,292.3519592285156,297.1499938964844,293.1499938964844,0.2461787164211273,-4966.35986328125,304.1029968261719,0.9990000128746032,0.4195209741592407,0.3185946047306061,292.63397216796875,297.1499938964844,293.1499938964844,0.0117641147226095,-3333.85546875,303.17779541015625,0.5210546851158142,0.050000000745058,0.2300431728363037,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,283.80401611328125,292.6327209472656,291.2186279296875,1.0,0.2763333618640899,0.9924841523170472,0.9924841523170472,1.0,1.0,-1.4001246690750122,0.6132481694221497,0.7868764996528625,0.2836956679821014,0.0,0.0,0.5748992562294006,40.689491271972656,79.0,-32.28603744506836,-11808.28515625,252.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4680480957031,305.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18178.982421875,18000.0,0.0,0.0,0.3001429140567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888020396232605,0.5888082981109619,-6.216427664185176e-06,0.0,0.000304606888676,0.0,0.0,40.593406677246094,0.0,0.0,0.0,0.4016939103603363,4.0,0.0,1.0
803760,292.6314392089844,297.1499938964844,293.1499938964844,0.1721828728914261,-3545.26318359375,304.12176513671875,0.8897109627723694,0.2522810399532318,0.2265995293855667,292.58367919921875,297.1499938964844,293.1499938964844,0.1300242245197296,-2982.793212890625,304.1186828613281,0.8268741965293884,0.201918140053749,0.1906941682100296,292.51495361328125,297.1499938964844,293.1499938964844,0.2132700979709625,-3272.68212890625,304.10675048828125,0.9483696222305298,0.3008346855640411,0.2094205617904663,292.38800048828125,297.1499938964844,293.1499938964844,0.2641292214393616,-5259.701171875,304.0788879394531,0.9990000128746032,0.4225603938102722,0.3373286128044128,292.64581298828125,297.1499938964844,293.1499938964844,0.0119591047987341,-3365.560791015625,303.2330627441406,0.5102407932281494,0.050000000745058,0.2306569665670395,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,283.7938842773437,292.64459228515625,291.1910705566406,1.0,0.2853781282901764,0.9919239282608032,0.9919239282608032,1.0,1.0,-1.433804988861084,0.6288511157035828,0.804953932762146,0.2925331890583038,0.0,0.0,0.5745235681533813,44.54844665527344,97.0,-54.682647705078125,-12045.337890625,275.9443054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7611389160156,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.986328125,18000.0,0.0,0.0,0.3022776842117309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843868255615234,0.5843929648399353,-6.167107130750082e-06,0.0,0.000306773406919,0.0,0.0,39.91778564453125,0.0,0.0,0.0,0.3998806774616241,4.0,0.0,1.0
803820,292.6749267578125,297.1499938964844,293.1499938964844,0.1773276031017303,-3630.282958984375,304.12261962890625,0.858817458152771,0.256600558757782,0.2309419959783554,292.62481689453125,297.1499938964844,293.1499938964844,0.136029452085495,-3093.669677734375,304.1191101074219,0.8026766777038574,0.2079217731952667,0.1968580335378646,292.5560302734375,297.1499938964844,293.1499938964844,0.2219477295875549,-3378.763671875,304.1067199707031,0.9138087630271912,0.3085965514183044,0.2152048647403717,292.4868469238281,297.1499938964844,293.1499938964844,0.307948499917984,-5958.1865234375,304.02960205078125,0.9990000128746032,0.4219021201133728,0.3817967772483825,292.670166015625,297.1499938964844,293.1499938964844,0.0123847518116235,-3434.209228515625,303.3359069824219,0.4891434013843536,0.050000000745058,0.2322545945644378,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,283.7708740234375,292.6689758300781,291.1310119628906,1.0,0.3062608242034912,0.990803599357605,0.990803599357605,1.0,1.0,-1.5086568593978882,0.6637081503868103,0.8449486494064331,0.312264621257782,0.0,0.0,0.5804333686828613,54.42839050292969,100.0,-76.07084655761719,-12606.0322265625,334.58416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24078369140625,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.318359375,18000.0,0.0,0.0,0.3060229122638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889980792999268,0.5890042185783386,-6.164534170238767e-06,0.0,0.0003105743671767,0.0,0.0,40.33480072021485,0.0,0.0,0.0,0.4012001752853393,4.0,0.0,1.0
803880,292.6749267578125,297.1499938964844,293.1499938964844,0.1773276031017303,-3630.282958984375,304.12261962890625,0.858817458152771,0.256600558757782,0.2309419959783554,292.62481689453125,297.1499938964844,293.1499938964844,0.136029452085495,-3093.669677734375,304.1191101074219,0.8026766777038574,0.2079217731952667,0.1968580335378646,292.5560302734375,297.1499938964844,293.1499938964844,0.2219477295875549,-3378.763671875,304.1067199707031,0.9138087630271912,0.3085965514183044,0.2152048647403717,292.4868469238281,297.1499938964844,293.1499938964844,0.307948499917984,-5958.1865234375,304.02960205078125,0.9990000128746032,0.4219021201133728,0.3817967772483825,292.670166015625,297.1499938964844,293.1499938964844,0.0123847518116235,-3434.209228515625,303.3359069824219,0.4891434013843536,0.050000000745058,0.2322545945644378,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,283.7708740234375,292.6689758300781,291.1310119628906,1.0,0.3062608242034912,0.990803599357605,0.990803599357605,1.0,1.0,-1.5086568593978882,0.6637081503868103,0.8449486494064331,0.312264621257782,0.0,0.0,0.5804333686828613,54.42839050292969,100.0,-76.07084655761719,-12606.0322265625,334.58416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24078369140625,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.318359375,18000.0,0.0,0.0,0.3060229122638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889980792999268,0.5890042185783386,-6.164534170238767e-06,0.0,0.0003105743671767,0.0,0.0,40.33480072021485,0.0,0.0,0.0,0.4012001752853393,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815473139286041,-3698.795654296875,304.1247863769531,0.830467700958252,0.2604067623615265,0.234856829047203,292.6635131835937,297.1499938964844,293.1499938964844,0.1412863135337829,-3189.1025390625,304.1207275390625,0.7773420214653015,0.2133798003196716,0.2025570720434188,292.5953674316406,297.1499938964844,293.1499938964844,0.2294810712337494,-3469.251220703125,304.1087341308594,0.8831113576889038,0.3156652748584747,0.220554232597351,292.59283447265625,297.1499938964844,293.1499938964844,0.3249367475509643,-6206.76953125,304.0446472167969,0.9774750471115112,0.4171304702758789,0.3963335156440735,292.6947631835937,297.1499938964844,293.1499938964844,0.0128112724050879,-3497.706298828125,303.4325561523437,0.466663509607315,0.050000000745058,0.2342725098133087,291.1095886230469,291.1499938964844,270.1480712890625,269.37548828125,283.7644348144531,292.6944885253906,291.1133117675781,1.0,0.3230114281177521,0.989683210849762,0.989683210849762,1.0,1.0,-1.5469342470169067,0.6815007925033569,0.8654334545135498,0.3227242529392242,0.0,0.0,0.5887919068336487,65.93537902832031,103.0,-17.196863174438477,-13047.1181640625,383.5357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5623474121094,306.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.220703125,18000.0,0.0,0.0,0.3097606301307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062353253364563,0.6062416434288025,-6.270623998716474e-06,0.0,0.0003143676440231,0.0,0.0,42.55193710327149,0.0,0.0,0.0,0.4072758257389068,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815473139286041,-3698.795654296875,304.1247863769531,0.830467700958252,0.2604067623615265,0.234856829047203,292.6635131835937,297.1499938964844,293.1499938964844,0.1412863135337829,-3189.1025390625,304.1207275390625,0.7773420214653015,0.2133798003196716,0.2025570720434188,292.5953674316406,297.1499938964844,293.1499938964844,0.2294810712337494,-3469.251220703125,304.1087341308594,0.8831113576889038,0.3156652748584747,0.220554232597351,292.59283447265625,297.1499938964844,293.1499938964844,0.3249367475509643,-6206.76953125,304.0446472167969,0.9774750471115112,0.4171304702758789,0.3963335156440735,292.6947631835937,297.1499938964844,293.1499938964844,0.0128112724050879,-3497.706298828125,303.4325561523437,0.466663509607315,0.050000000745058,0.2342725098133087,291.1095886230469,291.1499938964844,270.1480712890625,269.37548828125,283.7644348144531,292.6944885253906,291.1133117675781,1.0,0.3230114281177521,0.989683210849762,0.989683210849762,1.0,1.0,-1.5469342470169067,0.6815007925033569,0.8654334545135498,0.3227242529392242,0.0,0.0,0.5887919068336487,65.93537902832031,103.0,-17.196863174438477,-13047.1181640625,383.5357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5623474121094,306.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.220703125,18000.0,0.0,0.0,0.3097606301307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062353253364563,0.6062416434288025,-6.270623998716474e-06,0.0,0.0003143676440231,0.0,0.0,42.55193710327149,0.0,0.0,0.0,0.4072758257389068,4.0,0.0,1.0
804060,292.75347900390625,297.1499938964844,293.1499938964844,0.1844610124826431,-3744.661376953125,304.1282958984375,0.8105098009109497,0.263711005449295,0.2383033186197281,292.700439453125,297.1499938964844,293.1499938964844,0.1454053968191146,-3262.180419921875,304.12359619140625,0.7601426839828491,0.2182162702083587,0.2076742053031921,292.6319580078125,297.1499938964844,293.1499938964844,0.2354487478733062,-3539.35400390625,304.1124572753906,0.862672746181488,0.322292298078537,0.2255130410194397,292.6540222167969,297.1499938964844,293.1499938964844,0.3261493742465973,-6213.8955078125,304.0769958496094,0.947947919368744,0.4187832474708557,0.396998792886734,292.71783447265625,297.1499938964844,293.1499938964844,0.0131686953827738,-3543.49365234375,303.52813720703125,0.4450403749942779,0.050000000745058,0.2361479550600052,291.14324951171875,291.1499938964844,270.1367492675781,269.35888671875,283.7689514160156,292.7239074707031,291.1443176269531,1.0,0.3359069526195526,0.9881279468536376,0.9881279468536376,1.0,1.0,-1.5658096075057983,0.6903030276298523,0.8755065202713013,0.3277495205402374,0.0,0.0,0.5869729518890381,76.31267547607422,106.0,17.96407127380371,-13249.037109375,421.1997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81744384765625,306.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.3130412101745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075782179832458,0.607584536075592,-6.311036031547701e-06,0.0,0.0003176970349159,0.0,0.0,42.90473556518555,0.0,0.0,0.0,0.4081026613712311,4.0,0.0,1.0
804120,292.75347900390625,297.1499938964844,293.1499938964844,0.1844610124826431,-3744.661376953125,304.1282958984375,0.8105098009109497,0.263711005449295,0.2383033186197281,292.700439453125,297.1499938964844,293.1499938964844,0.1454053968191146,-3262.180419921875,304.12359619140625,0.7601426839828491,0.2182162702083587,0.2076742053031921,292.6319580078125,297.1499938964844,293.1499938964844,0.2354487478733062,-3539.35400390625,304.1124572753906,0.862672746181488,0.322292298078537,0.2255130410194397,292.6540222167969,297.1499938964844,293.1499938964844,0.3261493742465973,-6213.8955078125,304.0769958496094,0.947947919368744,0.4187832474708557,0.396998792886734,292.71783447265625,297.1499938964844,293.1499938964844,0.0131686953827738,-3543.49365234375,303.52813720703125,0.4450403749942779,0.050000000745058,0.2361479550600052,291.14324951171875,291.1499938964844,270.1367492675781,269.35888671875,283.7689514160156,292.7239074707031,291.1443176269531,1.0,0.3359069526195526,0.9881279468536376,0.9881279468536376,1.0,1.0,-1.5658096075057983,0.6903030276298523,0.8755065202713013,0.3277495205402374,0.0,0.0,0.5869729518890381,76.31267547607422,106.0,17.96407127380371,-13249.037109375,421.1997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81744384765625,306.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.3130412101745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075782179832458,0.607584536075592,-6.311036031547701e-06,0.0,0.0003176970349159,0.0,0.0,42.90473556518555,0.0,0.0,0.0,0.4081026613712311,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1873092353343963,-3789.916015625,304.1307678222656,0.7973020672798157,0.2666473388671875,0.241297498345375,292.7354736328125,297.1499938964844,293.1499938964844,0.149274080991745,-3330.810302734375,304.1259460449219,0.7504298686981201,0.2225017696619033,0.2121456861495971,292.6668701171875,297.1499938964844,293.1499938964844,0.2413939237594604,-3609.298583984375,304.1150817871094,0.8512188196182251,0.3283429741859436,0.2300761640071869,292.69647216796875,297.1499938964844,293.1499938964844,0.3306843936443329,-6274.91015625,304.0935363769531,0.929366946220398,0.4227181673049927,0.400657057762146,292.7384948730469,297.1499938964844,293.1499938964844,0.0135257933288812,-3589.383544921875,303.6210327148437,0.4322435855865478,0.050000000745058,0.2375962883234024,291.15203857421875,291.1499938964844,270.1273193359375,269.3438415527344,283.7704772949219,292.748046875,291.1525573730469,1.0,0.3463480472564697,0.9865726828575134,0.9865726828575134,1.0,1.0,-1.5863817930221558,0.6999117136001587,0.8864700794219971,0.3332443833351135,0.0,0.0,0.5860414505004883,84.44915008544922,109.0,12.87498950958252,-13423.8720703125,454.54681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04852294921875,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.177734375,18000.0,0.0,0.0,0.3155884444713592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059377193450928,0.605944037437439,-6.303250756900525e-06,0.0,0.0003202821535523,0.0,0.0,42.70230865478516,0.0,0.0,0.0,0.4075684547424316,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1873092353343963,-3789.916015625,304.1307678222656,0.7973020672798157,0.2666473388671875,0.241297498345375,292.7354736328125,297.1499938964844,293.1499938964844,0.149274080991745,-3330.810302734375,304.1259460449219,0.7504298686981201,0.2225017696619033,0.2121456861495971,292.6668701171875,297.1499938964844,293.1499938964844,0.2413939237594604,-3609.298583984375,304.1150817871094,0.8512188196182251,0.3283429741859436,0.2300761640071869,292.69647216796875,297.1499938964844,293.1499938964844,0.3306843936443329,-6274.91015625,304.0935363769531,0.929366946220398,0.4227181673049927,0.400657057762146,292.7384948730469,297.1499938964844,293.1499938964844,0.0135257933288812,-3589.383544921875,303.6210327148437,0.4322435855865478,0.050000000745058,0.2375962883234024,291.15203857421875,291.1499938964844,270.1273193359375,269.3438415527344,283.7704772949219,292.748046875,291.1525573730469,1.0,0.3463480472564697,0.9865726828575134,0.9865726828575134,1.0,1.0,-1.5863817930221558,0.6999117136001587,0.8864700794219971,0.3332443833351135,0.0,0.0,0.5860414505004883,84.44915008544922,109.0,12.87498950958252,-13423.8720703125,454.54681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04852294921875,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.177734375,18000.0,0.0,0.0,0.3155884444713592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059377193450928,0.605944037437439,-6.303250756900525e-06,0.0,0.0003202821535523,0.0,0.0,42.70230865478516,0.0,0.0,0.0,0.4075684547424316,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886421740055084,-3811.0869140625,304.1318359375,0.7923287749290466,0.2680004835128784,0.242666482925415,292.7521667480469,297.1499938964844,293.1499938964844,0.151072546839714,-3362.60205078125,304.1270446777344,0.747012197971344,0.2244717925786972,0.2141886055469513,292.6839904785156,297.1499938964844,293.1499938964844,0.2441460639238357,-3641.52490234375,304.1164245605469,0.847142219543457,0.3311008512973785,0.232145607471466,292.7145690917969,297.1499938964844,293.1499938964844,0.3332052826881408,-6310.16259765625,304.09918212890625,0.9226773977279664,0.424907386302948,0.4028014242649078,292.7478942871094,297.1499938964844,293.1499938964844,0.0137013876810669,-3611.37060546875,303.66717529296875,0.4276290237903595,0.050000000745058,0.2382144331932068,291.154296875,291.1499938964844,270.1233215332031,269.3369445800781,283.7719116210937,292.76043701171875,291.15460205078125,1.0,0.35086590051651,0.9857950210571288,0.9857950210571288,1.0,1.0,-1.5962793827056885,0.7045378088951111,0.8917415738105774,0.3358926773071289,0.0,0.0,0.5855241417884827,87.94615173339844,109.0,9.40173053741455,-13503.0849609375,469.7407531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1534729003906,306.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.248046875,18000.0,0.0,0.0,0.3166349232196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049699187278748,0.6049761772155762,-6.296828360063955e-06,0.0,0.0003213441814295,0.0,0.0,42.57312774658203,0.0,0.0,0.0,0.4072156846523285,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899197548627853,-3831.373291015625,304.1328125,0.7881229519844055,0.2692829072475433,0.2439593523740768,292.768310546875,297.1499938964844,293.1499938964844,0.1527900695800781,-3392.89892578125,304.1280822753906,0.7442144751548767,0.2263389974832534,0.2161182463169098,292.7006530761719,297.1499938964844,293.1499938964844,0.2467851191759109,-3672.3525390625,304.11773681640625,0.843795657157898,0.3337287008762359,0.2341059893369674,292.7314147949219,297.1499938964844,293.1499938964844,0.3357496559619903,-6346.130859375,304.1037902832031,0.9171977639198304,0.4271120131015777,0.4049870073795318,292.7567138671875,297.1499938964844,293.1499938964844,0.0138761196285486,-3632.890380859375,303.71319580078125,0.423791229724884,0.050000000745058,0.2387779951095581,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,283.7740173339844,292.7734680175781,291.155517578125,1.0,0.3550072908401489,0.9852167963981628,0.9852167963981628,1.0,1.0,-1.6058028936386108,0.7089963555335999,0.8968064785003662,0.3384482860565185,0.0,0.0,0.5850555300712585,91.14582824707033,97.0,6.0776448249816895,-13577.0556640625,484.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2512512207031,306.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.94921875,18000.0,0.0,0.0,0.3175507187843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040008068084717,0.6040071249008179,-6.289872544584796e-06,0.0,0.0003222736122552,0.0,0.0,42.441139221191406,0.0,0.0,0.0,0.4068570435047149,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921344399452209,-3866.37939453125,304.1348571777344,0.7894521355628967,0.2716880440711975,0.2461803257465362,292.7986755371094,297.1499938964844,293.1499938964844,0.1558431982994079,-3446.48974609375,304.1303100585937,0.7469215989112854,0.229849562048912,0.2195216864347458,292.7323913574219,297.1499938964844,293.1499938964844,0.251577764749527,-3728.03515625,304.1204833984375,0.8467068076133728,0.3386754989624023,0.237634390592575,292.76239013671875,297.1499938964844,293.1499938964844,0.3404973745346069,-6413.484375,304.1112365722656,0.9193044900894164,0.4314318895339966,0.4091024696826935,292.7726135253906,297.1499938964844,293.1499938964844,0.0141320647671818,-3660.88037109375,303.80548095703125,0.4230462908744812,0.050000000745058,0.2388924807310104,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,283.7806396484375,292.800537109375,291.1570739746094,1.0,0.3571779131889343,0.984060287475586,0.984060287475586,1.0,1.0,-1.6218723058700562,0.716513991355896,0.9053582549095154,0.3427836894989013,0.0,0.0,0.5840585827827454,92.08365631103516,85.0,3.4965696334838867,-13702.736328125,496.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4262084960937,306.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.3190378546714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021429896354675,0.602149248123169,-6.27635745331645e-06,0.0,0.0003237828495912,0.0,0.0,42.18780899047852,0.0,0.0,0.0,0.4061581790447235,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921344399452209,-3866.37939453125,304.1348571777344,0.7894521355628967,0.2716880440711975,0.2461803257465362,292.7986755371094,297.1499938964844,293.1499938964844,0.1558431982994079,-3446.48974609375,304.1303100585937,0.7469215989112854,0.229849562048912,0.2195216864347458,292.7323913574219,297.1499938964844,293.1499938964844,0.251577764749527,-3728.03515625,304.1204833984375,0.8467068076133728,0.3386754989624023,0.237634390592575,292.76239013671875,297.1499938964844,293.1499938964844,0.3404973745346069,-6413.484375,304.1112365722656,0.9193044900894164,0.4314318895339966,0.4091024696826935,292.7726135253906,297.1499938964844,293.1499938964844,0.0141320647671818,-3660.88037109375,303.80548095703125,0.4230462908744812,0.050000000745058,0.2388924807310104,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,283.7806396484375,292.800537109375,291.1570739746094,1.0,0.3571779131889343,0.984060287475586,0.984060287475586,1.0,1.0,-1.6218723058700562,0.716513991355896,0.9053582549095154,0.3427836894989013,0.0,0.0,0.5840585827827454,92.08365631103516,85.0,3.4965696334838867,-13702.736328125,496.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4262084960937,306.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.3190378546714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021429896354675,0.602149248123169,-6.27635745331645e-06,0.0,0.0003237828495912,0.0,0.0,42.18780899047852,0.0,0.0,0.0,0.4061581790447235,4.0,0.0,1.0
804540,292.8764343261719,297.1499938964844,293.1499938964844,0.1940341889858245,-3896.29638671875,304.13671875,0.7982892990112305,0.2739152908325195,0.2480792850255966,292.82635498046875,297.1499938964844,293.1499938964844,0.1585548222064972,-3493.863525390625,304.1323547363281,0.7561963200569153,0.2331362068653106,0.2225310951471328,292.7620849609375,297.1499938964844,293.1499938964844,0.2558570206165313,-3777.4755859375,304.1231994628906,0.8571356534957886,0.3432309925556183,0.2407648116350174,292.79058837890625,297.1499938964844,293.1499938964844,0.3447965681552887,-6474.65087890625,304.116943359375,0.9315117001533508,0.4355348944664001,0.4128724336624145,292.7862854003906,297.1499938964844,293.1499938964844,0.0143134277313947,-3676.9775390625,303.8985290527344,0.4275852739810943,0.050000000745058,0.2382186949253082,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,283.78973388671875,292.8283996582031,291.1584777832031,1.0,0.355217844247818,0.9829038381576538,0.9829038381576538,1.0,1.0,-1.635242223739624,0.7227674722671509,0.9124747514724731,0.3463930785655975,0.0,0.0,0.5828377604484558,88.76176452636719,73.0,2.263397455215454,-13801.1005859375,495.1726684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771789550781,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.716796875,18000.0,0.0,0.0,0.3201140463352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998526215553284,0.5998588800430298,-6.260399459279142e-06,0.0,0.0003248750581406,0.0,0.0,41.88058090209961,0.0,0.0,0.0,0.4053102433681488,4.0,0.0,1.0
804600,292.8764343261719,297.1499938964844,293.1499938964844,0.1940341889858245,-3896.29638671875,304.13671875,0.7982892990112305,0.2739152908325195,0.2480792850255966,292.82635498046875,297.1499938964844,293.1499938964844,0.1585548222064972,-3493.863525390625,304.1323547363281,0.7561963200569153,0.2331362068653106,0.2225310951471328,292.7620849609375,297.1499938964844,293.1499938964844,0.2558570206165313,-3777.4755859375,304.1231994628906,0.8571356534957886,0.3432309925556183,0.2407648116350174,292.79058837890625,297.1499938964844,293.1499938964844,0.3447965681552887,-6474.65087890625,304.116943359375,0.9315117001533508,0.4355348944664001,0.4128724336624145,292.7862854003906,297.1499938964844,293.1499938964844,0.0143134277313947,-3676.9775390625,303.8985290527344,0.4275852739810943,0.050000000745058,0.2382186949253082,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,283.78973388671875,292.8283996582031,291.1584777832031,1.0,0.355217844247818,0.9829038381576538,0.9829038381576538,1.0,1.0,-1.635242223739624,0.7227674722671509,0.9124747514724731,0.3463930785655975,0.0,0.0,0.5828377604484558,88.76176452636719,73.0,2.263397455215454,-13801.1005859375,495.1726684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771789550781,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.716796875,18000.0,0.0,0.0,0.3201140463352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998526215553284,0.5998588800430298,-6.260399459279142e-06,0.0,0.0003248750581406,0.0,0.0,41.88058090209961,0.0,0.0,0.0,0.4053102433681488,4.0,0.0,1.0
