time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956918239593505,-3922.345947265625,304.13836669921875,0.812719464302063,0.2759725153446197,0.2497220486402511,292.8515014648437,297.1499938964844,293.1499938964844,0.1610174775123596,-3536.748291015625,304.1341247558594,0.7710514068603516,0.2362308204174041,0.2252462357282638,292.7898254394531,297.1499938964844,293.1499938964844,0.2597131729125976,-3821.838623046875,304.1257019042969,0.8738725781440735,0.347429096698761,0.2435609996318817,292.8165588378906,297.1499938964844,293.1499938964844,0.3486868739128113,-6530.09716796875,304.1214599609375,0.9511074423789978,0.4393675923347473,0.4162906110286712,292.7979736328125,297.1499938964844,293.1499938964844,0.0144459502771496,-3685.479736328125,303.9923400878906,0.4367859959602356,0.050000000745058,0.2370388954877853,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,283.79901123046875,292.8534240722656,291.1591491699219,1.0,0.3503945171833038,0.9817309379577636,0.9817309379577636,1.0,1.0,-1.646519899368286,0.7280380129814148,0.918481945991516,0.3494414985179901,0.0,0.0,0.5815507173538208,82.69795989990234,61.0,0.883749783039093,-13879.044921875,485.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073974609375,307.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.412109375,18000.0,0.0,0.0,0.3208350539207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973461866378784,0.5973524451255798,-6.24256153969327e-06,0.0,0.0003256067866459,0.0,0.0,41.543888092041016,0.0,0.0,0.0,0.4043799340724945,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956918239593505,-3922.345947265625,304.13836669921875,0.812719464302063,0.2759725153446197,0.2497220486402511,292.8515014648437,297.1499938964844,293.1499938964844,0.1610174775123596,-3536.748291015625,304.1341247558594,0.7710514068603516,0.2362308204174041,0.2252462357282638,292.7898254394531,297.1499938964844,293.1499938964844,0.2597131729125976,-3821.838623046875,304.1257019042969,0.8738725781440735,0.347429096698761,0.2435609996318817,292.8165588378906,297.1499938964844,293.1499938964844,0.3486868739128113,-6530.09716796875,304.1214599609375,0.9511074423789978,0.4393675923347473,0.4162906110286712,292.7979736328125,297.1499938964844,293.1499938964844,0.0144459502771496,-3685.479736328125,303.9923400878906,0.4367859959602356,0.050000000745058,0.2370388954877853,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,283.79901123046875,292.8534240722656,291.1591491699219,1.0,0.3503945171833038,0.9817309379577636,0.9817309379577636,1.0,1.0,-1.646519899368286,0.7280380129814148,0.918481945991516,0.3494414985179901,0.0,0.0,0.5815507173538208,82.69795989990234,61.0,0.883749783039093,-13879.044921875,485.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073974609375,307.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.412109375,18000.0,0.0,0.0,0.3208350539207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973461866378784,0.5973524451255798,-6.24256153969327e-06,0.0,0.0003256067866459,0.0,0.0,41.543888092041016,0.0,0.0,0.0,0.4043799340724945,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971576064825058,-3945.35986328125,304.1398010253906,0.8313475847244263,0.2778568863868713,0.2511477470397949,292.8744201660156,297.1499938964844,293.1499938964844,0.1632864326238632,-3576.16796875,304.1356201171875,0.7916750907897949,0.2391420155763626,0.2277195155620575,292.8157958984375,297.1499938964844,293.1499938964844,0.2632197737693786,-3862.050048828125,304.1279602050781,0.8970879912376404,0.3512896001338959,0.2460691630840301,292.8405456542969,297.1499938964844,293.1499938964844,0.3522433936595917,-6580.87255859375,304.1250305175781,0.9753382205963136,0.4429488182067871,0.4193923771381378,292.8082275390625,297.1499938964844,293.1499938964844,0.0145445764064788,-3688.9560546875,304.0860290527344,0.4514190554618835,0.050000000745058,0.23553267121315,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,283.8076171875,292.8741149902344,291.1584777832031,1.0,0.3435803353786468,0.9805580377578736,0.9805580377578736,1.0,1.0,-1.656129002571106,0.732524037361145,0.9236049056053162,0.3520411849021911,0.0,0.0,0.580466091632843,74.85870361328125,49.0,-0.4122558832168579,-13943.416015625,468.77142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.85546875,18000.0,0.0,0.0,0.3212690353393554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950837135314941,0.5950899124145508,-6.2256008277472574e-06,0.0,0.000326047244016,0.0,0.0,41.236724853515625,0.0,0.0,0.0,0.4035322070121765,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971576064825058,-3945.35986328125,304.1398010253906,0.8313475847244263,0.2778568863868713,0.2511477470397949,292.8744201660156,297.1499938964844,293.1499938964844,0.1632864326238632,-3576.16796875,304.1356201171875,0.7916750907897949,0.2391420155763626,0.2277195155620575,292.8157958984375,297.1499938964844,293.1499938964844,0.2632197737693786,-3862.050048828125,304.1279602050781,0.8970879912376404,0.3512896001338959,0.2460691630840301,292.8405456542969,297.1499938964844,293.1499938964844,0.3522433936595917,-6580.87255859375,304.1250305175781,0.9753382205963136,0.4429488182067871,0.4193923771381378,292.8082275390625,297.1499938964844,293.1499938964844,0.0145445764064788,-3688.9560546875,304.0860290527344,0.4514190554618835,0.050000000745058,0.23553267121315,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,283.8076171875,292.8741149902344,291.1584777832031,1.0,0.3435803353786468,0.9805580377578736,0.9805580377578736,1.0,1.0,-1.656129002571106,0.732524037361145,0.9236049056053162,0.3520411849021911,0.0,0.0,0.580466091632843,74.85870361328125,49.0,-0.4122558832168579,-13943.416015625,468.77142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.85546875,18000.0,0.0,0.0,0.3212690353393554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950837135314941,0.5950899124145508,-6.2256008277472574e-06,0.0,0.000326047244016,0.0,0.0,41.236724853515625,0.0,0.0,0.0,0.4035322070121765,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1978106498718261,-3955.591796875,304.1404724121094,0.8428401947021484,0.2787271738052368,0.2517811357975006,292.8851623535156,297.1499938964844,293.1499938964844,0.1643447428941726,-3594.5126953125,304.1363220214844,0.8043500781059265,0.2405250817537307,0.2288709431886673,292.828125,297.1499938964844,293.1499938964844,0.2648381292819977,-3880.55517578125,304.1289978027344,0.9117861986160278,0.3530957400798797,0.2472229599952697,292.851806640625,297.1499938964844,293.1499938964844,0.3539041876792907,-6604.59619140625,304.12652587890625,0.9881519675254822,0.4446585774421692,0.4208467006683349,292.8129272460937,297.1499938964844,293.1499938964844,0.0145834721624851,-3689.1572265625,304.1326904296875,0.4612879753112793,0.050000000745058,0.2346942126750946,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,283.812255859375,292.884033203125,291.1581726074219,1.0,0.3396011292934418,0.9799715876579284,0.9799715876579284,1.0,1.0,-1.660396933555603,0.7345146536827087,0.9258822798728944,0.3531963229179382,0.0,0.0,0.579948365688324,70.47271728515625,49.0,-0.6331616044044495,-13970.705078125,458.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.955078125,18000.0,0.0,0.0,0.3213993310928345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940406918525696,0.5940468907356262,-6.217865575308679e-06,0.0,0.0003261794918216,0.0,0.0,41.09603118896485,0.0,0.0,0.0,0.4031411111354828,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.198413148522377,-3965.030517578125,304.14111328125,0.8569582104682922,0.2795418500900268,0.2523530423641205,292.8954772949219,297.1499938964844,293.1499938964844,0.1653542518615722,-3611.99853515625,304.136962890625,0.8186902403831482,0.2418526709079742,0.229957714676857,292.8401184082031,297.1499938964844,293.1499938964844,0.2663778960704803,-3898.14404296875,304.1300354003906,0.9308622479438782,0.354821503162384,0.2483078092336654,292.8623962402344,297.1499938964844,293.1499938964844,0.3537281453609466,-6596.279296875,304.1313781738281,0.9990000128746032,0.4463512599468231,0.4198709726333618,292.8175048828125,297.1499938964844,293.1499938964844,0.0148840611800551,-3730.461669921875,304.14874267578125,0.4754381477832794,0.0521705783903598,0.2372125536203384,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,283.81640625,292.8937072753906,291.1570739746094,1.0,0.3353651762008667,0.9794025421142578,0.9794025421142578,1.0,1.0,-1.6660728454589844,0.7371698617935181,0.9289030432701112,0.3547378778457641,0.0,0.0,0.5795183181762695,65.70641326904297,37.0,-2.905445575714112,-14001.9169921875,448.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,307.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73828125,18000.0,0.0,0.0,0.3214853703975677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930524468421936,0.5930586457252502,-6.210466381162405e-06,0.0,0.0003262667742092,0.0,0.0,40.96261596679688,0.0,0.0,0.0,0.4027729332447052,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992313265800476,-3977.37451171875,304.1427307128906,0.8855551481246948,0.2809372544288635,0.2533892691135406,292.9150085449219,297.1499938964844,293.1499938964844,0.167067676782608,-3641.241455078125,304.13848876953125,0.845446765422821,0.244337722659111,0.232051283121109,292.8624572753906,297.1499938964844,293.1499938964844,0.2689897716045379,-3927.560546875,304.1323547363281,0.966441810131073,0.3581377267837524,0.2504161298274994,292.8436889648437,297.1499938964844,293.1499938964844,0.3171420693397522,-6028.6650390625,304.1980895996094,0.9990000128746032,0.4572939574718475,0.3824017643928528,292.8316650390625,297.1499938964844,293.1499938964844,0.0177737604826688,-4101.18798828125,304.1443786621094,0.5100780725479126,0.0577366463840007,0.2612544000148773,291.1708984375,291.1499938964844,270.1189880371094,269.2879333496094,283.8327331542969,292.9091491699219,291.17266845703125,1.0,0.3253667950630188,0.9782643914222716,0.9782643914222716,1.0,1.0,-1.6557363271713257,0.732187032699585,0.9235492944717408,0.3521252572536468,0.0,0.0,0.5762466788291931,57.448219299316406,55.0,19.224279403686523,-13958.517578125,419.4613952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,307.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.3214341700077057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893905758857727,0.5893967747688293,-6.190668045746861e-06,0.0,0.0003262148238718,0.0,0.0,40.51120376586914,0.0,0.0,0.0,0.4014226794242859,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992313265800476,-3977.37451171875,304.1427307128906,0.8855551481246948,0.2809372544288635,0.2533892691135406,292.9150085449219,297.1499938964844,293.1499938964844,0.167067676782608,-3641.241455078125,304.13848876953125,0.845446765422821,0.244337722659111,0.232051283121109,292.8624572753906,297.1499938964844,293.1499938964844,0.2689897716045379,-3927.560546875,304.1323547363281,0.966441810131073,0.3581377267837524,0.2504161298274994,292.8436889648437,297.1499938964844,293.1499938964844,0.3171420693397522,-6028.6650390625,304.1980895996094,0.9990000128746032,0.4572939574718475,0.3824017643928528,292.8316650390625,297.1499938964844,293.1499938964844,0.0177737604826688,-4101.18798828125,304.1443786621094,0.5100780725479126,0.0577366463840007,0.2612544000148773,291.1708984375,291.1499938964844,270.1189880371094,269.2879333496094,283.8327331542969,292.9091491699219,291.17266845703125,1.0,0.3253667950630188,0.9782643914222716,0.9782643914222716,1.0,1.0,-1.6557363271713257,0.732187032699585,0.9235492944717408,0.3521252572536468,0.0,0.0,0.5762466788291931,57.448219299316406,55.0,19.224279403686523,-13958.517578125,419.4613952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,307.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.3214341700077057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893905758857727,0.5893967747688293,-6.190668045746861e-06,0.0,0.0003262148238718,0.0,0.0,40.51120376586914,0.0,0.0,0.0,0.4014226794242859,4.0,0.0,1.0
805140,292.9814453125,297.1499938964844,293.1499938964844,0.2000438570976257,-3990.083984375,304.1437683105469,0.8966799378395081,0.2816698253154754,0.2541074752807617,292.93475341796875,297.1499938964844,293.1499938964844,0.1688455939292907,-3672.011474609375,304.1393127441406,0.8568919897079468,0.2462881952524185,0.2339313179254531,292.8841247558594,297.1499938964844,293.1499938964844,0.2718754112720489,-3960.635498046875,304.13336181640625,0.9792750477790833,0.3610309064388275,0.2524347901344299,292.79412841796875,297.1499938964844,293.1499938964844,0.3041412532329559,-5832.29248046875,304.2020568847656,0.9990000128746032,0.4751210212707519,0.3697787821292877,292.8516540527344,297.1499938964844,293.1499938964844,0.0204083677381277,-4400.59033203125,304.14190673828125,0.5313000679016113,0.0617594458162784,0.2802961468696594,291.1689758300781,291.1499938964844,270.1268005371094,269.2877502441406,283.8476867675781,292.9389038085937,291.1670227050781,1.0,0.3255468904972076,0.9771263003349304,0.9771263003349304,1.0,1.0,-1.6689505577087402,0.7384546995162964,0.9304958581924438,0.3554466962814331,0.0,0.0,0.5731287598609924,55.178165435791016,73.0,-9.153938293457031,-13967.6103515625,420.5335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,307.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6640625,18000.0,0.0,0.0,0.3209012448787689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810225605964661,0.5810286998748779,-6.133501756266924e-06,0.0,0.0003256739873904,0.0,0.0,39.42823791503906,0.0,0.0,0.0,0.398474246263504,4.0,0.0,1.0
805200,292.9814453125,297.1499938964844,293.1499938964844,0.2000438570976257,-3990.083984375,304.1437683105469,0.8966799378395081,0.2816698253154754,0.2541074752807617,292.93475341796875,297.1499938964844,293.1499938964844,0.1688455939292907,-3672.011474609375,304.1393127441406,0.8568919897079468,0.2462881952524185,0.2339313179254531,292.8841247558594,297.1499938964844,293.1499938964844,0.2718754112720489,-3960.635498046875,304.13336181640625,0.9792750477790833,0.3610309064388275,0.2524347901344299,292.79412841796875,297.1499938964844,293.1499938964844,0.3041412532329559,-5832.29248046875,304.2020568847656,0.9990000128746032,0.4751210212707519,0.3697787821292877,292.8516540527344,297.1499938964844,293.1499938964844,0.0204083677381277,-4400.59033203125,304.14190673828125,0.5313000679016113,0.0617594458162784,0.2802961468696594,291.1689758300781,291.1499938964844,270.1268005371094,269.2877502441406,283.8476867675781,292.9389038085937,291.1670227050781,1.0,0.3255468904972076,0.9771263003349304,0.9771263003349304,1.0,1.0,-1.6689505577087402,0.7384546995162964,0.9304958581924438,0.3554466962814331,0.0,0.0,0.5731287598609924,55.178165435791016,73.0,-9.153938293457031,-13967.6103515625,420.5335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,307.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6640625,18000.0,0.0,0.0,0.3209012448787689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810225605964661,0.5810286998748779,-6.133501756266924e-06,0.0,0.0003256739873904,0.0,0.0,39.42823791503906,0.0,0.0,0.0,0.398474246263504,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010487467050552,-4006.47900390625,304.1441650390625,0.8892109990119934,0.281860738992691,0.2544617652893066,292.9545288085937,297.1499938964844,293.1499938964844,0.1707998365163803,-3706.404541015625,304.1396179199219,0.8515747785568237,0.2477353662252426,0.2354855239391327,292.905029296875,297.1499938964844,293.1499938964844,0.2752965688705444,-4000.4267578125,304.1331787109375,0.9737417697906494,0.3635287582874298,0.2542921006679535,292.7735595703125,297.1499938964844,293.1499938964844,0.3133434355258941,-5984.9228515625,304.1687316894531,0.9990000128746032,0.4883890151977539,0.3794274032115936,292.8729553222656,297.1499938964844,293.1499938964844,0.0228803064674139,-4659.06884765625,304.1405029296875,0.5375876426696777,0.0650004372000694,0.2959957718849182,291.1347961425781,291.1499938964844,270.1370849609375,269.28973388671875,283.8514099121094,292.96356201171875,291.1317443847656,1.0,0.3331140875816345,0.976063311100006,0.976063311100006,1.0,1.0,-1.7038954496383667,0.7550127506256104,0.9488826394081116,0.3646535873413086,0.0,0.0,0.577245831489563,57.83908081054688,91.0,-40.592960357666016,-14153.248046875,448.4671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14093017578125,307.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.86328125,18000.0,0.0,0.0,0.3205085098743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841383337974548,0.5841444730758667,-6.133655915618874e-06,0.0,0.0003252754104323,0.0,0.0,39.717533111572266,0.0,0.0,0.0,0.3994103968143463,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010487467050552,-4006.47900390625,304.1441650390625,0.8892109990119934,0.281860738992691,0.2544617652893066,292.9545288085937,297.1499938964844,293.1499938964844,0.1707998365163803,-3706.404541015625,304.1396179199219,0.8515747785568237,0.2477353662252426,0.2354855239391327,292.905029296875,297.1499938964844,293.1499938964844,0.2752965688705444,-4000.4267578125,304.1331787109375,0.9737417697906494,0.3635287582874298,0.2542921006679535,292.7735595703125,297.1499938964844,293.1499938964844,0.3133434355258941,-5984.9228515625,304.1687316894531,0.9990000128746032,0.4883890151977539,0.3794274032115936,292.8729553222656,297.1499938964844,293.1499938964844,0.0228803064674139,-4659.06884765625,304.1405029296875,0.5375876426696777,0.0650004372000694,0.2959957718849182,291.1347961425781,291.1499938964844,270.1370849609375,269.28973388671875,283.8514099121094,292.96356201171875,291.1317443847656,1.0,0.3331140875816345,0.976063311100006,0.976063311100006,1.0,1.0,-1.7038954496383667,0.7550127506256104,0.9488826394081116,0.3646535873413086,0.0,0.0,0.577245831489563,57.83908081054688,91.0,-40.592960357666016,-14153.248046875,448.4671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14093017578125,307.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.86328125,18000.0,0.0,0.0,0.3205085098743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841383337974548,0.5841444730758667,-6.133655915618874e-06,0.0,0.0003252754104323,0.0,0.0,39.717533111572266,0.0,0.0,0.0,0.3994103968143463,4.0,0.0,1.0
805380,293.0213623046875,297.1499938964844,293.1499938964844,0.2020118832588195,-4022.412841796875,304.1445007324219,0.8696980476379395,0.2816111445426941,0.2545366287231445,292.9739685058594,297.1499938964844,293.1499938964844,0.1727042347192764,-3740.069580078125,304.1399230957031,0.8354442119598389,0.2487481832504272,0.2367534637451172,292.925048828125,297.1499938964844,293.1499938964844,0.2788604497909546,-4041.924560546875,304.13287353515625,0.9545058608055116,0.3656764924526214,0.2560000121593475,292.7982788085937,297.1499938964844,293.1499938964844,0.3390348851680755,-6389.81591796875,304.11944580078125,0.9990000128746032,0.4930114150047302,0.4051545262336731,292.8949890136719,297.1499938964844,293.1499938964844,0.0251900628209114,-4885.53271484375,304.13983154296875,0.5328156352043152,0.0675534382462501,0.3092665076255798,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,283.8453063964844,292.98016357421875,291.0843200683594,1.0,0.3462753593921661,0.9750003814697266,0.9750003814697266,1.0,1.0,-1.7543731927871704,0.7790027260780334,0.9753705263137816,0.3780139088630676,0.0,0.0,0.5887206792831421,64.31863403320312,109.0,-58.80056381225586,-14485.5224609375,498.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,307.3240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.904296875,18000.0,0.0,0.0,0.3211449384689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008826494216919,0.6008888483047485,-6.226114692253759e-06,0.0,0.0003259212826378,0.0,0.0,41.792755126953125,0.0,0.0,0.0,0.4053591191768646,4.0,0.0,1.0
805440,293.0213623046875,297.1499938964844,293.1499938964844,0.2020118832588195,-4022.412841796875,304.1445007324219,0.8696980476379395,0.2816111445426941,0.2545366287231445,292.9739685058594,297.1499938964844,293.1499938964844,0.1727042347192764,-3740.069580078125,304.1399230957031,0.8354442119598389,0.2487481832504272,0.2367534637451172,292.925048828125,297.1499938964844,293.1499938964844,0.2788604497909546,-4041.924560546875,304.13287353515625,0.9545058608055116,0.3656764924526214,0.2560000121593475,292.7982788085937,297.1499938964844,293.1499938964844,0.3390348851680755,-6389.81591796875,304.11944580078125,0.9990000128746032,0.4930114150047302,0.4051545262336731,292.8949890136719,297.1499938964844,293.1499938964844,0.0251900628209114,-4885.53271484375,304.13983154296875,0.5328156352043152,0.0675534382462501,0.3092665076255798,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,283.8453063964844,292.98016357421875,291.0843200683594,1.0,0.3462753593921661,0.9750003814697266,0.9750003814697266,1.0,1.0,-1.7543731927871704,0.7790027260780334,0.9753705263137816,0.3780139088630676,0.0,0.0,0.5887206792831421,64.31863403320312,109.0,-58.80056381225586,-14485.5224609375,498.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,307.3240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.904296875,18000.0,0.0,0.0,0.3211449384689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008826494216919,0.6008888483047485,-6.226114692253759e-06,0.0,0.0003259212826378,0.0,0.0,41.792755126953125,0.0,0.0,0.0,0.4053591191768646,4.0,0.0,1.0
805500,293.0310974121094,297.1499938964844,293.1499938964844,0.2024004012346267,-4028.87451171875,304.1448059082031,0.8575510382652283,0.2813283801078796,0.25447478890419,292.9835205078125,297.1499938964844,293.1499938964844,0.1735729277133941,-3755.40966796875,304.1401672363281,0.8251373767852783,0.2491010576486587,0.23728609085083,292.9347229003906,297.1499938964844,293.1499938964844,0.280587375164032,-4061.963623046875,304.1328430175781,0.9407499432563782,0.3666262924671173,0.2567999362945556,292.8272399902344,297.1499938964844,293.1499938964844,0.3567678332328796,-6663.48681640625,304.0927734375,0.9990000128746032,0.491790622472763,0.422597587108612,292.9062805175781,297.1499938964844,293.1499938964844,0.0262367781251668,-4984.2626953125,304.1398010253906,0.5276615023612976,0.0685678347945213,0.3149410784244537,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,283.83984375,292.9864501953125,291.060546875,1.0,0.3544449508190155,0.9744688868522644,0.9744688868522644,1.0,1.0,-1.7836533784866333,0.7929533123970032,0.9907000064849854,0.385777086019516,0.0,0.0,0.5968680381774902,68.82402038574219,109.0,-62.29121780395508,-14692.81640625,531.0067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118713378906,307.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17773.62890625,18000.0,0.0,0.0,0.3220978081226349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143450736999512,0.6143513917922974,-6.311377092060866e-06,0.0,0.0003268883447162,0.0,0.0,43.56901550292969,0.0,0.0,0.0,0.4102947115898132,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.2027265578508377,-4034.335205078125,304.1451416015625,0.8448426127433777,0.2809430658817291,0.2543466687202453,292.9929504394531,297.1499938964844,293.1499938964844,0.1743865758180618,-3769.775390625,304.1404724121094,0.8138537406921387,0.2493549436330795,0.2377522587776184,292.94415283203125,297.1499938964844,293.1499938964844,0.282278448343277,-4081.5478515625,304.13287353515625,0.9252997040748596,0.3674971163272857,0.2575646638870239,292.8666687011719,297.1499938964844,293.1499938964844,0.3771633207798004,-6973.8359375,304.06610107421875,0.9990000128746032,0.4881444871425628,0.4423691630363464,292.91766357421875,297.1499938964844,293.1499938964844,0.0271327439695596,-5075.02099609375,304.1400146484375,0.5214224457740784,0.0694190114736557,0.3199875652790069,291.0396423339844,291.1499938964844,270.1651916503906,269.3003845214844,283.8328857421875,292.9903564453125,291.03668212890625,1.0,0.3634278774261474,0.973622739315033,0.973622739315033,1.0,1.0,-1.8147746324539185,0.8077970743179321,1.0069775581359863,0.3940236866474151,0.0,0.0,0.6066283583641052,74.09573364257812,112.0,-63.9236946105957,-14920.7177734375,568.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17709.11328125,18000.0,0.0,0.0,0.3235752880573272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311438083648682,0.6311502456665039,-6.423839295166545e-06,0.0,0.0003283877740614,0.0,0.0,45.88348388671875,0.0,0.0,0.0,0.4165752232074737,4.0,0.0,1.0
805620,293.0590209960937,297.1499938964844,293.1499938964844,0.2026337534189224,-4032.60595703125,304.1470031738281,0.8206726908683777,0.2799989581108093,0.2539397776126861,293.0108642578125,297.1499938964844,293.1499938964844,0.1753696203231811,-3786.5439453125,304.1420593261719,0.7899943590164185,0.2497004717588424,0.2385344356298446,292.9618225097656,297.1499938964844,293.1499938964844,0.2847527861595154,-4109.44775390625,304.13458251953125,0.8966922760009766,0.36913001537323,0.2590241134166717,292.9540710449219,297.1499938964844,293.1499938964844,0.3919244706630707,-7185.57275390625,304.0731811523437,0.983913779258728,0.4775593876838684,0.4552001953125,292.93951416015625,297.1499938964844,293.1499938964844,0.0284540578722953,-5215.86376953125,304.14111328125,0.5087329149246216,0.0708721950650215,0.3287539184093475,291.0233154296875,291.1499938964844,270.1831970214844,269.3091735839844,283.8397216796875,293.0065612792969,291.0263977050781,1.0,0.376682698726654,0.97193044424057,0.97193044424057,1.0,1.0,-1.8425195217132568,0.8208780884742737,1.021641492843628,0.4018350839614868,0.0,0.0,0.6256347894668579,85.21492767333984,115.0,-11.240678787231444,-15242.369140625,622.4353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6043701171875,307.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17634.86328125,18000.0,0.0,0.0,0.3281202912330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713036298751831,0.6713103652000427,-6.724675586156081e-06,0.0,0.0003330003819428,0.0,0.0,51.90923309326172,0.0,0.0,0.0,0.4319624900817871,4.0,0.0,1.0
805680,293.0590209960937,297.1499938964844,293.1499938964844,0.2026337534189224,-4032.60595703125,304.1470031738281,0.8206726908683777,0.2799989581108093,0.2539397776126861,293.0108642578125,297.1499938964844,293.1499938964844,0.1753696203231811,-3786.5439453125,304.1420593261719,0.7899943590164185,0.2497004717588424,0.2385344356298446,292.9618225097656,297.1499938964844,293.1499938964844,0.2847527861595154,-4109.44775390625,304.13458251953125,0.8966922760009766,0.36913001537323,0.2590241134166717,292.9540710449219,297.1499938964844,293.1499938964844,0.3919244706630707,-7185.57275390625,304.0731811523437,0.983913779258728,0.4775593876838684,0.4552001953125,292.93951416015625,297.1499938964844,293.1499938964844,0.0284540578722953,-5215.86376953125,304.14111328125,0.5087329149246216,0.0708721950650215,0.3287539184093475,291.0233154296875,291.1499938964844,270.1831970214844,269.3091735839844,283.8397216796875,293.0065612792969,291.0263977050781,1.0,0.376682698726654,0.97193044424057,0.97193044424057,1.0,1.0,-1.8425195217132568,0.8208780884742737,1.021641492843628,0.4018350839614868,0.0,0.0,0.6256347894668579,85.21492767333984,115.0,-11.240678787231444,-15242.369140625,622.4353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6043701171875,307.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17634.86328125,18000.0,0.0,0.0,0.3281202912330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713036298751831,0.6713103652000427,-6.724675586156081e-06,0.0,0.0003330003819428,0.0,0.0,51.90923309326172,0.0,0.0,0.0,0.4319624900817871,4.0,0.0,1.0
805740,293.0767822265625,297.1499938964844,293.1499938964844,0.2013456225395202,-4010.8330078125,304.1501159667969,0.8003795742988586,0.2787035405635834,0.2532432079315185,293.0282287597656,297.1499938964844,293.1499938964844,0.1753054708242416,-3784.157470703125,304.144775390625,0.7710145115852356,0.2497026920318603,0.2390280067920684,292.9786682128906,297.1499938964844,293.1499938964844,0.2857106029987335,-4118.98779296875,304.1380615234375,0.8759390115737915,0.3704787790775299,0.2603119015693664,292.9999389648437,297.1499938964844,293.1499938964844,0.3873942494392395,-7101.896484375,304.105712890625,0.957364857196808,0.4731557071208954,0.4499271214008331,292.9596252441406,297.1499938964844,293.1499938964844,0.0300938598811626,-5325.71142578125,304.1414489746094,0.4994926154613495,0.0721235051751136,0.3364941477775574,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,283.8604736328125,293.0296936035156,291.0635070800781,1.0,0.3861968517303467,0.9702380895614624,0.9702380895614624,1.0,1.0,-1.8472129106521609,0.8230922222137451,1.0241206884384155,0.402924120426178,0.0,0.0,0.6344144344329834,95.25228881835938,118.0,27.57451820373535,-15319.6171875,657.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32110595703125,307.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17775.724609375,18000.0,0.0,0.0,0.33372563123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959743499755859,0.6959813237190247,-6.961367034818977e-06,0.0,0.0003386891039554,0.0,0.0,56.1629638671875,0.0,0.0,0.0,0.4420672059059143,4.0,0.0,1.0
805800,293.0767822265625,297.1499938964844,293.1499938964844,0.2013456225395202,-4010.8330078125,304.1501159667969,0.8003795742988586,0.2787035405635834,0.2532432079315185,293.0282287597656,297.1499938964844,293.1499938964844,0.1753054708242416,-3784.157470703125,304.144775390625,0.7710145115852356,0.2497026920318603,0.2390280067920684,292.9786682128906,297.1499938964844,293.1499938964844,0.2857106029987335,-4118.98779296875,304.1380615234375,0.8759390115737915,0.3704787790775299,0.2603119015693664,292.9999389648437,297.1499938964844,293.1499938964844,0.3873942494392395,-7101.896484375,304.105712890625,0.957364857196808,0.4731557071208954,0.4499271214008331,292.9596252441406,297.1499938964844,293.1499938964844,0.0300938598811626,-5325.71142578125,304.1414489746094,0.4994926154613495,0.0721235051751136,0.3364941477775574,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,283.8604736328125,293.0296936035156,291.0635070800781,1.0,0.3861968517303467,0.9702380895614624,0.9702380895614624,1.0,1.0,-1.8472129106521609,0.8230922222137451,1.0241206884384155,0.402924120426178,0.0,0.0,0.6344144344329834,95.25228881835938,118.0,27.57451820373535,-15319.6171875,657.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32110595703125,307.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17775.724609375,18000.0,0.0,0.0,0.33372563123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959743499755859,0.6959813237190247,-6.961367034818977e-06,0.0,0.0003386891039554,0.0,0.0,56.1629638671875,0.0,0.0,0.0,0.4420672059059143,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999632716178894,-3988.009521484375,304.1523742675781,0.7860140204429626,0.2771578729152679,0.2521866858005523,293.04498291015625,297.1499938964844,293.1499938964844,0.175082117319107,-3779.442626953125,304.1468811035156,0.7587254047393799,0.2493953704833984,0.2390977144241333,292.9945678710937,297.1499938964844,293.1499938964844,0.2866666316986084,-4128.96826171875,304.14044189453125,0.8629180192947388,0.3715949952602386,0.2613391280174255,293.0245666503906,297.1499938964844,293.1499938964844,0.3862316906452179,-7077.08544921875,304.12213134765625,0.9392179250717164,0.4719403684139251,0.4485600292682647,292.9779663085937,297.1499938964844,293.1499938964844,0.0312131475657224,-5419.58154296875,304.1424255371094,0.4942653477191925,0.0732265710830688,0.3429733514785766,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,283.87957763671875,293.0487365722656,291.08563232421875,1.0,0.3935221135616302,0.9686505794525146,0.9686505794525146,1.0,1.0,-1.853399634361267,0.8259958624839783,1.0274038314819336,0.4045180976390838,0.0,0.0,0.6417042016983032,102.81851196289062,121.0,30.235164642333984,-15377.919921875,685.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156311035156,306.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.00390625,18000.0,0.0,0.0,0.3395343422889709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139521837234497,0.7139593362808228,-7.1277904680755455e-06,0.0,0.0003445842012297,0.0,0.0,59.34815979003906,0.0,0.0,0.0,0.4494543969631195,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999632716178894,-3988.009521484375,304.1523742675781,0.7860140204429626,0.2771578729152679,0.2521866858005523,293.04498291015625,297.1499938964844,293.1499938964844,0.175082117319107,-3779.442626953125,304.1468811035156,0.7587254047393799,0.2493953704833984,0.2390977144241333,292.9945678710937,297.1499938964844,293.1499938964844,0.2866666316986084,-4128.96826171875,304.14044189453125,0.8629180192947388,0.3715949952602386,0.2613391280174255,293.0245666503906,297.1499938964844,293.1499938964844,0.3862316906452179,-7077.08544921875,304.12213134765625,0.9392179250717164,0.4719403684139251,0.4485600292682647,292.9779663085937,297.1499938964844,293.1499938964844,0.0312131475657224,-5419.58154296875,304.1424255371094,0.4942653477191925,0.0732265710830688,0.3429733514785766,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,283.87957763671875,293.0487365722656,291.08563232421875,1.0,0.3935221135616302,0.9686505794525146,0.9686505794525146,1.0,1.0,-1.853399634361267,0.8259958624839783,1.0274038314819336,0.4045180976390838,0.0,0.0,0.6417042016983032,102.81851196289062,121.0,30.235164642333984,-15377.919921875,685.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156311035156,306.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.00390625,18000.0,0.0,0.0,0.3395343422889709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139521837234497,0.7139593362808228,-7.1277904680755455e-06,0.0,0.0003445842012297,0.0,0.0,59.34815979003906,0.0,0.0,0.0,0.4494543969631195,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1983703523874282,-3961.94091796875,304.1542053222656,0.7751866579055786,0.2754254639148712,0.2508993148803711,293.060791015625,297.1499938964844,293.1499938964844,0.1746012717485427,-3770.387451171875,304.1487121582031,0.7497982382774353,0.2488462328910827,0.2388692796230316,293.0093078613281,297.1499938964844,293.1499938964844,0.2874031364917755,-4136.57666015625,304.14239501953125,0.8538187742233276,0.3725394010543823,0.2621965706348419,293.0415954589844,297.1499938964844,293.1499938964844,0.3859532475471496,-7068.251953125,304.1317749023437,0.9262099862098694,0.47165647149086,0.4483822584152221,292.9944763183594,297.1499938964844,293.1499938964844,0.0322050340473651,-5501.8330078125,304.143310546875,0.4909442067146301,0.0742343440651893,0.3487074971199035,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,283.8985290527344,293.0649719238281,291.106201171875,1.0,0.3993941843509674,0.967063009738922,0.967063009738922,1.0,1.0,-1.859281539916992,0.828754186630249,1.0305274724960327,0.4060277342796325,0.0,0.0,0.6463205218315125,108.8628158569336,124.0,29.178436279296875,-15427.6025390625,709.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99053955078125,306.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.419921875,18000.0,0.0,0.0,0.3451988697052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264094352722168,0.7264167070388794,-7.248828751471592e-06,0.0,0.0003503329644445,0.0,0.0,61.65415573120117,0.0,0.0,0.0,0.4546267390251159,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1983703523874282,-3961.94091796875,304.1542053222656,0.7751866579055786,0.2754254639148712,0.2508993148803711,293.060791015625,297.1499938964844,293.1499938964844,0.1746012717485427,-3770.387451171875,304.1487121582031,0.7497982382774353,0.2488462328910827,0.2388692796230316,293.0093078613281,297.1499938964844,293.1499938964844,0.2874031364917755,-4136.57666015625,304.14239501953125,0.8538187742233276,0.3725394010543823,0.2621965706348419,293.0415954589844,297.1499938964844,293.1499938964844,0.3859532475471496,-7068.251953125,304.1317749023437,0.9262099862098694,0.47165647149086,0.4483822584152221,292.9944763183594,297.1499938964844,293.1499938964844,0.0322050340473651,-5501.8330078125,304.143310546875,0.4909442067146301,0.0742343440651893,0.3487074971199035,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,283.8985290527344,293.0649719238281,291.106201171875,1.0,0.3993941843509674,0.967063009738922,0.967063009738922,1.0,1.0,-1.859281539916992,0.828754186630249,1.0305274724960327,0.4060277342796325,0.0,0.0,0.6463205218315125,108.8628158569336,124.0,29.178436279296875,-15427.6025390625,709.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99053955078125,306.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.419921875,18000.0,0.0,0.0,0.3451988697052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264094352722168,0.7264167070388794,-7.248828751471592e-06,0.0,0.0003503329644445,0.0,0.0,61.65415573120117,0.0,0.0,0.0,0.4546267390251159,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1975010186433792,-3947.765869140625,304.155029296875,0.7705874443054199,0.2744908332824707,0.2501802742481231,293.068359375,297.1499938964844,293.1499938964844,0.1742732524871826,-3764.37451171875,304.1495361328125,0.7460740804672241,0.2484859824180603,0.2386585026979446,293.01629638671875,297.1499938964844,293.1499938964844,0.287695437669754,-4139.5517578125,304.1432189941406,0.8501457571983337,0.3729516863822937,0.2625719606876373,293.0487976074219,297.1499938964844,293.1499938964844,0.3858705163002014,-7065.2998046875,304.1352233886719,0.9209467768669128,0.4716157913208008,0.4484256207942962,293.0021057128906,297.1499938964844,293.1499938964844,0.0326614305377006,-5539.38330078125,304.1436767578125,0.4896847903728485,0.0747038051486015,0.3513499498367309,291.1149597167969,291.1499938964844,270.2677917480469,269.35919189453125,283.90826416015625,293.07244873046875,291.1163330078125,1.0,0.4019310772418976,0.9662692546844482,0.9662692546844482,1.0,1.0,-1.861841320991516,0.829951286315918,1.031890034675598,0.4066779017448425,0.0,0.0,0.6476348042488098,111.49861907958984,124.0,28.798582077026367,-15449.0703125,719.7111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9578552246094,306.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.462890625,18000.0,0.0,0.0,0.3478811085224151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305591106414795,0.7305663824081421,-7.291658221220132e-06,0.0,0.0003530550748109,0.0,0.0,62.450439453125,0.0,0.0,0.0,0.4563702344894409,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965845972299575,-3932.843994140625,304.1557922363281,0.7663589715957642,0.2735110521316528,0.2494141608476638,293.07574462890625,297.1499938964844,293.1499938964844,0.1738894879817962,-3757.41064453125,304.1503295898437,0.7426730394363403,0.248070016503334,0.2383881211280822,293.02301025390625,297.1499938964844,293.1499938964844,0.287939190864563,-4141.99169921875,304.1440124511719,0.8468647003173828,0.3733256757259369,0.2629154026508331,293.0554504394531,297.1499938964844,293.1499938964844,0.3857677578926086,-7062.33740234375,304.1380920410156,0.9162721037864684,0.4715877175331116,0.4484885632991791,293.0093688964844,297.1499938964844,293.1499938964844,0.0330927483737468,-5574.69970703125,304.14404296875,0.4885903298854828,0.0751496851444244,0.3538555204868316,291.1250915527344,291.1499938964844,270.2827453613281,269.368896484375,283.918212890625,293.07958984375,291.1264343261719,1.0,0.4042632281780243,0.9655935168266296,0.9655935168266296,1.0,1.0,-1.864093780517578,0.8310059905052185,1.0330878496170044,0.4072478115558624,0.0,0.0,0.6482807993888855,113.9493408203125,112.0,28.55155563354492,-15467.62890625,729.2494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9439697265625,306.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3828125,18000.0,0.0,0.0,0.3504208326339721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332884073257446,0.733295738697052,-7.322233614104334e-06,0.0,0.0003556325973477,0.0,0.0,62.993408203125,0.0,0.0,0.0,0.4575354158878326,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.1944363564252853,-3897.86474609375,304.1574401855469,0.7654816508293152,0.2714634835720062,0.2475780397653579,293.0897827148437,297.1499938964844,293.1499938964844,0.1727804541587829,-3737.513916015625,304.1520690917969,0.7427156567573547,0.2471066415309906,0.2374909371137619,293.0355529785156,297.1499938964844,293.1499938964844,0.2880827486515045,-4142.89404296875,304.1457824707031,0.8484151363372803,0.3739985227584839,0.2633776068687439,293.0675048828125,297.1499938964844,293.1499938964844,0.3852240443229675,-7051.9541015625,304.1429443359375,0.9176021814346312,0.4715399146080017,0.448413074016571,293.022705078125,297.1499938964844,293.1499938964844,0.0337140746414661,-5624.76904296875,304.1449890136719,0.4911262691020965,0.0760057419538497,0.35760498046875,291.1467590332031,291.1499938964844,270.3148498535156,269.3902893066406,283.939697265625,293.09283447265625,291.14825439453125,1.0,0.4034138023853302,0.9642419219017028,0.9642419219017028,1.0,1.0,-1.8657807111740112,0.8317629098892212,1.03401780128479,0.4076439142227173,0.0,0.0,0.647300124168396,113.27249908447266,100.0,30.22802734375,-15485.142578125,728.4259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9710998535156,306.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.3549430668354034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341536283493042,0.7341610193252563,-7.34373088562279e-06,0.0,0.0003602220676839,0.0,0.0,63.244659423828125,0.0,0.0,0.0,0.4579853117465973,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.1944363564252853,-3897.86474609375,304.1574401855469,0.7654816508293152,0.2714634835720062,0.2475780397653579,293.0897827148437,297.1499938964844,293.1499938964844,0.1727804541587829,-3737.513916015625,304.1520690917969,0.7427156567573547,0.2471066415309906,0.2374909371137619,293.0355529785156,297.1499938964844,293.1499938964844,0.2880827486515045,-4142.89404296875,304.1457824707031,0.8484151363372803,0.3739985227584839,0.2633776068687439,293.0675048828125,297.1499938964844,293.1499938964844,0.3852240443229675,-7051.9541015625,304.1429443359375,0.9176021814346312,0.4715399146080017,0.448413074016571,293.022705078125,297.1499938964844,293.1499938964844,0.0337140746414661,-5624.76904296875,304.1449890136719,0.4911262691020965,0.0760057419538497,0.35760498046875,291.1467590332031,291.1499938964844,270.3148498535156,269.3902893066406,283.939697265625,293.09283447265625,291.14825439453125,1.0,0.4034138023853302,0.9642419219017028,0.9642419219017028,1.0,1.0,-1.8657807111740112,0.8317629098892212,1.03401780128479,0.4076439142227173,0.0,0.0,0.647300124168396,113.27249908447266,100.0,30.22802734375,-15485.142578125,728.4259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9710998535156,306.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.3549430668354034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341536283493042,0.7341610193252563,-7.34373088562279e-06,0.0,0.0003602220676839,0.0,0.0,63.244659423828125,0.0,0.0,0.0,0.4579853117465973,4.0,0.0,1.0
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920643746852874,-3859.28076171875,304.1589050292969,0.7702088356018066,0.2693208754062652,0.2455098330974578,293.1028137207031,297.1499938964844,293.1499938964844,0.1713968068361282,-3712.8857421875,304.1536865234375,0.7478334903717041,0.2459902316331863,0.2362917065620422,293.046875,297.1499938964844,293.1499938964844,0.2879819869995117,-4141.07763671875,304.1473388671875,0.856113851070404,0.3746006488800049,0.2636712789535522,293.0780944824219,297.1499938964844,293.1499938964844,0.3844200372695923,-7038.400390625,304.1466064453125,0.9269928336143494,0.4714779257774353,0.4481749534606933,293.0344543457031,297.1499938964844,293.1499938964844,0.0341750718653202,-5661.3681640625,304.1459045410156,0.4972469508647918,0.076845645904541,0.3605101406574249,291.16851806640625,291.1499938964844,270.3500061035156,269.41436767578125,283.9626159667969,293.1048278808594,291.1698913574219,1.0,0.3991241753101349,0.9628903865814208,0.9628903865814208,1.0,1.0,-1.8654135465621948,0.8315412402153015,1.033872365951538,0.4074685871601105,0.0,0.0,0.6433563828468323,108.55467224121094,88.0,29.874122619628903,-15477.630859375,713.1526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677490234375,306.99029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.783203125,18000.0,0.0,0.0,0.358517974615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283949851989746,0.728402316570282,-7.306932729989057e-06,0.0,0.0003638501511886,0.0,0.0,62.28274917602539,0.0,0.0,0.0,0.4557401835918426,4.0,0.0,1.0
