time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920643746852874,-3859.28076171875,304.1589050292969,0.7702088356018066,0.2693208754062652,0.2455098330974578,293.1028137207031,297.1499938964844,293.1499938964844,0.1713968068361282,-3712.8857421875,304.1536865234375,0.7478334903717041,0.2459902316331863,0.2362917065620422,293.046875,297.1499938964844,293.1499938964844,0.2879819869995117,-4141.07763671875,304.1473388671875,0.856113851070404,0.3746006488800049,0.2636712789535522,293.0780944824219,297.1499938964844,293.1499938964844,0.3844200372695923,-7038.400390625,304.1466064453125,0.9269928336143494,0.4714779257774353,0.4481749534606933,293.0344543457031,297.1499938964844,293.1499938964844,0.0341750718653202,-5661.3681640625,304.1459045410156,0.4972469508647918,0.076845645904541,0.3605101406574249,291.16851806640625,291.1499938964844,270.3500061035156,269.41436767578125,283.9626159667969,293.1048278808594,291.1698913574219,1.0,0.3991241753101349,0.9628903865814208,0.9628903865814208,1.0,1.0,-1.8654135465621948,0.8315412402153015,1.033872365951538,0.4074685871601105,0.0,0.0,0.6433563828468323,108.55467224121094,88.0,29.874122619628903,-15477.630859375,713.1526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677490234375,306.99029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.783203125,18000.0,0.0,0.0,0.358517974615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283949851989746,0.728402316570282,-7.306932729989057e-06,0.0,0.0003638501511886,0.0,0.0,62.28274917602539,0.0,0.0,0.0,0.4557401835918426,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894159615039825,-3816.190673828125,304.1603698730469,0.7788552641868591,0.2668285965919494,0.2431204617023468,293.1161499023437,297.1499938964844,293.1499938964844,0.1697007119655609,-3682.83447265625,304.1552734375,0.7565773129463196,0.2444851696491241,0.2347162365913391,293.0579528808594,297.1499938964844,293.1499938964844,0.2876564860343933,-4136.76025390625,304.1487731933594,0.8684316277503967,0.3749687671661377,0.2637790441513061,293.08837890625,297.1499938964844,293.1499938964844,0.3833796679973602,-7021.84619140625,304.1494445800781,0.9420745968818665,0.4712158143520355,0.4477215409278869,293.0456848144531,297.1499938964844,293.1499938964844,0.0344576686620712,-5683.1904296875,304.14678955078125,0.5059683322906494,0.0774947553873062,0.3624397814273834,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,283.9880676269531,293.1167907714844,291.1900939941406,1.0,0.3924824595451355,0.9615815877914428,0.9615815877914428,1.0,1.0,-1.862557053565979,0.8301260471343994,1.0324310064315796,0.4066367149353027,0.0,0.0,0.6368251442909241,101.4728775024414,76.0,28.638208389282227,-15442.576171875,688.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255249023437,307.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.818359375,18000.0,0.0,0.0,0.3609691858291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167852520942688,0.7167924642562866,-7.217719485197449e-06,0.0,0.0003663378302007,0.0,0.0,60.27350234985352,0.0,0.0,0.0,0.4511154592037201,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894159615039825,-3816.190673828125,304.1603698730469,0.7788552641868591,0.2668285965919494,0.2431204617023468,293.1161499023437,297.1499938964844,293.1499938964844,0.1697007119655609,-3682.83447265625,304.1552734375,0.7565773129463196,0.2444851696491241,0.2347162365913391,293.0579528808594,297.1499938964844,293.1499938964844,0.2876564860343933,-4136.76025390625,304.1487731933594,0.8684316277503967,0.3749687671661377,0.2637790441513061,293.08837890625,297.1499938964844,293.1499938964844,0.3833796679973602,-7021.84619140625,304.1494445800781,0.9420745968818665,0.4712158143520355,0.4477215409278869,293.0456848144531,297.1499938964844,293.1499938964844,0.0344576686620712,-5683.1904296875,304.14678955078125,0.5059683322906494,0.0774947553873062,0.3624397814273834,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,283.9880676269531,293.1167907714844,291.1900939941406,1.0,0.3924824595451355,0.9615815877914428,0.9615815877914428,1.0,1.0,-1.862557053565979,0.8301260471343994,1.0324310064315796,0.4066367149353027,0.0,0.0,0.6368251442909241,101.4728775024414,76.0,28.638208389282227,-15442.576171875,688.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255249023437,307.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.818359375,18000.0,0.0,0.0,0.3609691858291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167852520942688,0.7167924642562866,-7.217719485197449e-06,0.0,0.0003663378302007,0.0,0.0,60.27350234985352,0.0,0.0,0.0,0.4511154592037201,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863993108272552,-3767.033203125,304.16192626953125,0.7907212972640991,0.2639834880828857,0.2403262555599212,293.1299743652344,297.1499938964844,293.1499938964844,0.1675761193037033,-3645.260986328125,304.1570739746094,0.768405020236969,0.2425377964973449,0.2326446622610092,293.0689392089844,297.1499938964844,293.1499938964844,0.2870151698589325,-4128.8505859375,304.1502380371094,0.8848397731781006,0.3750691711902618,0.2636472582817077,293.0986022949219,297.1499938964844,293.1499938964844,0.3820000886917114,-7000.59765625,304.15191650390625,0.9608551859855652,0.4707030951976776,0.4469642639160156,293.0568542480469,297.1499938964844,293.1499938964844,0.0344575531780719,-5681.58935546875,304.1478576660156,0.5169663429260254,0.0778751224279403,0.362861692905426,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,284.0167236328125,293.1289367675781,291.20977783203125,1.0,0.3841293752193451,0.9602727890014648,0.9602727890014648,1.0,1.0,-1.8561551570892327,0.8270134925842285,1.0291416645050049,0.4048553109169006,0.0,0.0,0.6276707053184509,93.03253173828124,64.0,27.378093719482425,-15369.4169921875,656.9209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4366149902344,307.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.072265625,18000.0,0.0,0.0,0.3621470630168915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995155811309814,0.6995226740837097,-7.081235253281193e-06,0.0,0.0003675332118291,0.0,0.0,57.33435821533203,0.0,0.0,0.0,0.4442504942417145,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863993108272552,-3767.033203125,304.16192626953125,0.7907212972640991,0.2639834880828857,0.2403262555599212,293.1299743652344,297.1499938964844,293.1499938964844,0.1675761193037033,-3645.260986328125,304.1570739746094,0.768405020236969,0.2425377964973449,0.2326446622610092,293.0689392089844,297.1499938964844,293.1499938964844,0.2870151698589325,-4128.8505859375,304.1502380371094,0.8848397731781006,0.3750691711902618,0.2636472582817077,293.0986022949219,297.1499938964844,293.1499938964844,0.3820000886917114,-7000.59765625,304.15191650390625,0.9608551859855652,0.4707030951976776,0.4469642639160156,293.0568542480469,297.1499938964844,293.1499938964844,0.0344575531780719,-5681.58935546875,304.1478576660156,0.5169663429260254,0.0778751224279403,0.362861692905426,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,284.0167236328125,293.1289367675781,291.20977783203125,1.0,0.3841293752193451,0.9602727890014648,0.9602727890014648,1.0,1.0,-1.8561551570892327,0.8270134925842285,1.0291416645050049,0.4048553109169006,0.0,0.0,0.6276707053184509,93.03253173828124,64.0,27.378093719482425,-15369.4169921875,656.9209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4366149902344,307.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.072265625,18000.0,0.0,0.0,0.3621470630168915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995155811309814,0.6995226740837097,-7.081235253281193e-06,0.0,0.0003675332118291,0.0,0.0,57.33435821533203,0.0,0.0,0.0,0.4442504942417145,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848270148038864,-3741.40478515625,304.1626281738281,0.7980349063873291,0.2624889612197876,0.2388394474983215,293.13677978515625,297.1499938964844,293.1499938964844,0.1664137989282608,-3624.735107421875,304.15789794921875,0.7756921052932739,0.2414513379335403,0.2314758896827697,293.0742492675781,297.1499938964844,293.1499938964844,0.2866363823413849,-4124.2734375,304.15087890625,0.894767165184021,0.3750527799129486,0.2635195851325989,293.1035461425781,297.1499938964844,293.1499938964844,0.381252110004425,-6989.2529296875,304.1529235839844,0.9712082147598268,0.4703841805458069,0.4465062320232391,293.062255859375,297.1499938964844,293.1499938964844,0.0343844890594482,-5674.8291015625,304.1483764648437,0.5236005187034607,0.0779962167143821,0.3626599311828613,291.21734619140625,291.1499938964844,270.4534606933594,269.4891052246094,284.03192138671875,293.1348571777344,291.2183837890625,1.0,0.3794515430927276,0.9596183896064758,0.9596183896064758,1.0,1.0,-1.852021336555481,0.8250115513801575,1.0270097255706787,0.403713047504425,0.0,0.0,0.6222935318946838,88.44397735595703,64.0,25.594623565673828,-15319.5048828125,639.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5597229003906,307.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3984375,18000.0,0.0,0.0,0.3622181415557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889861226081848,0.6889930963516235,-6.997503987804521e-06,0.0,0.0003676053893286,0.0,0.0,55.58247375488281,0.0,0.0,0.0,0.4400909841060638,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832349896430969,-3715.4501953125,304.1632080078125,0.8063706755638123,0.2609583735466003,0.2373111099004745,293.1434936523437,297.1499938964844,293.1499938964844,0.1652085781097412,-3603.468505859375,304.1586303710937,0.7840403318405151,0.2403050512075424,0.2302397340536117,293.07940673828125,297.1499938964844,293.1499938964844,0.2862403094768524,-4119.5341796875,304.1514587402344,0.9060219526290894,0.3750004768371582,0.263360321521759,293.1083374023437,297.1499938964844,293.1499938964844,0.3804910778999328,-6977.8037109375,304.1537780761719,0.9819012880325316,0.4700318276882171,0.4460078775882721,293.0674743652344,297.1499938964844,293.1499938964844,0.0342774391174316,-5665.33251953125,304.1488647460937,0.5311639904975891,0.0780819281935691,0.3622526228427887,291.2250061035156,291.1499938964844,270.476806640625,269.50653076171875,284.0475769042969,293.1405944824219,291.22589111328125,1.0,0.3745002448558807,0.9590120315551758,0.9590120315551758,1.0,1.0,-1.8474236726760864,0.8227900266647339,1.0246336460113523,0.402447760105133,0.0,0.0,0.6165215969085693,83.6726303100586,52.0,23.16612243652344,-15262.1728515625,620.9938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925964355469,307.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18213.296875,18000.0,0.0,0.0,0.3619374930858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775059103965759,0.6775128245353699,-6.90628849042696e-06,0.0,0.0003673205210361,0.0,0.0,53.71004867553711,0.0,0.0,0.0,0.4355784654617309,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800199449062347,-3662.997314453125,304.1641540527344,0.8241028785705566,0.2578110694885254,0.234171912074089,293.1563415527344,297.1499938964844,293.1499938964844,0.1627053171396255,-3559.31591796875,304.159912109375,0.8029906749725342,0.237863689661026,0.2276179492473602,293.08917236328125,297.1499938964844,293.1499938964844,0.2854200005531311,-4109.82568359375,304.1523132324219,0.9339879751205444,0.374810129404068,0.2629781067371368,293.1165771484375,297.1499938964844,293.1499938964844,0.3753024339675903,-6897.720703125,304.1620788574219,0.9990000128746032,0.4694076478481293,0.4409493505954742,293.0773010253906,297.1499938964844,293.1499938964844,0.0340014286339283,-5641.40380859375,304.1496887207031,0.548474907875061,0.078177124261856,0.3610523343086242,291.2374572753906,291.1499938964844,270.5258178710937,269.5435485839844,284.0820617675781,293.1514587402344,291.238525390625,1.0,0.3637479245662689,0.9577993750572203,0.9577993750572203,1.0,1.0,-1.832682490348816,0.8156465291976929,1.017035961151123,0.3986133933067322,0.0,0.0,0.6040165424346924,74.18742370605469,40.0,20.431547164916992,-15110.015625,580.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,307.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.369140625,18000.0,0.0,0.0,0.3603060245513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525095701217651,0.6525163054466248,-6.7096234488417394e-06,0.0,0.0003656648041214,0.0,0.0,49.77717590332031,0.0,0.0,0.0,0.4258435368537903,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800199449062347,-3662.997314453125,304.1641540527344,0.8241028785705566,0.2578110694885254,0.234171912074089,293.1563415527344,297.1499938964844,293.1499938964844,0.1627053171396255,-3559.31591796875,304.159912109375,0.8029906749725342,0.237863689661026,0.2276179492473602,293.08917236328125,297.1499938964844,293.1499938964844,0.2854200005531311,-4109.82568359375,304.1523132324219,0.9339879751205444,0.374810129404068,0.2629781067371368,293.1165771484375,297.1499938964844,293.1499938964844,0.3753024339675903,-6897.720703125,304.1620788574219,0.9990000128746032,0.4694076478481293,0.4409493505954742,293.0773010253906,297.1499938964844,293.1499938964844,0.0340014286339283,-5641.40380859375,304.1496887207031,0.548474907875061,0.078177124261856,0.3610523343086242,291.2374572753906,291.1499938964844,270.5258178710937,269.5435485839844,284.0820617675781,293.1514587402344,291.238525390625,1.0,0.3637479245662689,0.9577993750572203,0.9577993750572203,1.0,1.0,-1.832682490348816,0.8156465291976929,1.017035961151123,0.3986133933067322,0.0,0.0,0.6040165424346924,74.18742370605469,40.0,20.431547164916992,-15110.015625,580.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,307.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.369140625,18000.0,0.0,0.0,0.3603060245513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525095701217651,0.6525163054466248,-6.7096234488417394e-06,0.0,0.0003656648041214,0.0,0.0,49.77717590332031,0.0,0.0,0.0,0.4258435368537903,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763767153024673,-3602.791748046875,304.16552734375,0.8385136723518372,0.2545547485351562,0.2310443669557571,293.1683959960937,297.1499938964844,293.1499938964844,0.159756988286972,-3506.640380859375,304.1615295410156,0.8182491660118103,0.2352561205625534,0.2249475270509719,293.0982360839844,297.1499938964844,293.1499938964844,0.2838826775550842,-4091.35400390625,304.15411376953125,0.9578894972801208,0.3745132088661194,0.2626077830791473,293.0947570800781,297.1499938964844,293.1499938964844,0.3451603055000305,-6438.51318359375,304.20806884765625,0.9990000128746032,0.4745835363864898,0.4115137457847595,293.0860900878906,297.1499938964844,293.1499938964844,0.0336487106978893,-5609.158203125,304.150390625,0.5638157725334167,0.0782329887151718,0.3601329028606415,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,284.1280212402344,293.1589660644531,291.2809143066406,1.0,0.3507953286170959,0.9565866589546204,0.9565866589546204,1.0,1.0,-1.7886998653411863,0.7945824861526489,0.9941174387931824,0.3868506550788879,0.0,0.0,0.5843998193740845,66.48121643066406,43.0,48.23503494262695,-14770.9189453125,527.1890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,307.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18333.048828125,18000.0,0.0,0.0,0.3569245934486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187308430671692,0.6187373399734497,-6.47072920401115e-06,0.0,0.0003622330841608,0.0,0.0,44.89532852172852,0.0,0.0,0.0,0.4130367636680603,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763767153024673,-3602.791748046875,304.16552734375,0.8385136723518372,0.2545547485351562,0.2310443669557571,293.1683959960937,297.1499938964844,293.1499938964844,0.159756988286972,-3506.640380859375,304.1615295410156,0.8182491660118103,0.2352561205625534,0.2249475270509719,293.0982360839844,297.1499938964844,293.1499938964844,0.2838826775550842,-4091.35400390625,304.15411376953125,0.9578894972801208,0.3745132088661194,0.2626077830791473,293.0947570800781,297.1499938964844,293.1499938964844,0.3451603055000305,-6438.51318359375,304.20806884765625,0.9990000128746032,0.4745835363864898,0.4115137457847595,293.0860900878906,297.1499938964844,293.1499938964844,0.0336487106978893,-5609.158203125,304.150390625,0.5638157725334167,0.0782329887151718,0.3601329028606415,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,284.1280212402344,293.1589660644531,291.2809143066406,1.0,0.3507953286170959,0.9565866589546204,0.9565866589546204,1.0,1.0,-1.7886998653411863,0.7945824861526489,0.9941174387931824,0.3868506550788879,0.0,0.0,0.5843998193740845,66.48121643066406,43.0,48.23503494262695,-14770.9189453125,527.1890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,307.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18333.048828125,18000.0,0.0,0.0,0.3569245934486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187308430671692,0.6187373399734497,-6.47072920401115e-06,0.0,0.0003622330841608,0.0,0.0,44.89532852172852,0.0,0.0,0.0,0.4130367636680603,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.1730052977800369,-3547.366455078125,304.1659240722656,0.8483428955078125,0.2510702908039093,0.2278124392032623,293.1804504394531,297.1499938964844,293.1499938964844,0.1569884419441223,-3457.5205078125,304.1622619628906,0.8280324935913086,0.2323471456766128,0.2221053838729858,293.1073303222656,297.1499938964844,293.1499938964844,0.282779723405838,-4078.46240234375,304.154541015625,0.9737638235092164,0.3739784955978393,0.2621517777442932,293.04718017578125,297.1499938964844,293.1499938964844,0.3238768577575683,-6117.63330078125,304.223388671875,0.9990000128746032,0.4856160283088684,0.3911267220973968,293.0944519042969,297.1499938964844,293.1499938964844,0.0333801470696926,-5585.48095703125,304.15069580078125,0.5749679207801819,0.0781609863042831,0.3591251075267792,291.2981262207031,291.1499938964844,270.63238525390625,269.6254577636719,284.1728515625,293.1705017089844,291.2982177734375,1.0,0.3419572710990906,0.955668568611145,0.955668568611145,1.0,1.0,-1.7551578283309937,0.77860027551651,0.9765574932098388,0.3777285516262054,0.0,0.0,0.5628759264945984,61.35907745361328,61.0,25.53841018676757,-14398.640625,490.1474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342834472656,307.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18367.138671875,18000.0,0.0,0.0,0.351302832365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762420296669006,0.5762482285499573,-6.170120741444407e-06,0.0,0.0003565277147572,0.0,0.0,39.17929458618164,0.0,0.0,0.0,0.3974439799785614,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.1730052977800369,-3547.366455078125,304.1659240722656,0.8483428955078125,0.2510702908039093,0.2278124392032623,293.1804504394531,297.1499938964844,293.1499938964844,0.1569884419441223,-3457.5205078125,304.1622619628906,0.8280324935913086,0.2323471456766128,0.2221053838729858,293.1073303222656,297.1499938964844,293.1499938964844,0.282779723405838,-4078.46240234375,304.154541015625,0.9737638235092164,0.3739784955978393,0.2621517777442932,293.04718017578125,297.1499938964844,293.1499938964844,0.3238768577575683,-6117.63330078125,304.223388671875,0.9990000128746032,0.4856160283088684,0.3911267220973968,293.0944519042969,297.1499938964844,293.1499938964844,0.0333801470696926,-5585.48095703125,304.15069580078125,0.5749679207801819,0.0781609863042831,0.3591251075267792,291.2981262207031,291.1499938964844,270.63238525390625,269.6254577636719,284.1728515625,293.1705017089844,291.2982177734375,1.0,0.3419572710990906,0.955668568611145,0.955668568611145,1.0,1.0,-1.7551578283309937,0.77860027551651,0.9765574932098388,0.3777285516262054,0.0,0.0,0.5628759264945984,61.35907745361328,61.0,25.53841018676757,-14398.640625,490.1474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342834472656,307.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18367.138671875,18000.0,0.0,0.0,0.351302832365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762420296669006,0.5762482285499573,-6.170120741444407e-06,0.0,0.0003565277147572,0.0,0.0,39.17929458618164,0.0,0.0,0.0,0.3974439799785614,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701917499303817,-3501.715087890625,304.165283203125,0.843437671661377,0.2473693639039993,0.2245609760284423,293.1925048828125,297.1499938964844,293.1499938964844,0.1546505391597747,-3416.670166015625,304.1620483398437,0.8236327767372131,0.2291348725557327,0.2191617935895919,293.1164245605469,297.1499938964844,293.1499938964844,0.2825715839862823,-4076.633544921875,304.1533203125,0.9720250368118286,0.3732161819934845,0.2616728246212005,293.0126647949219,297.1499938964844,293.1499938964844,0.3244105577468872,-6137.0322265625,304.19708251953125,0.9990000128746032,0.4952879548072815,0.3926156163215637,293.1022644042969,297.1499938964844,293.1499938964844,0.0333486534655094,-5584.1552734375,304.1505126953125,0.5736927390098572,0.0779803544282913,0.3585166335105896,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,284.2091369628906,293.1849670410156,291.27783203125,1.0,0.3419216275215149,0.9547504782676696,0.9547504782676696,1.0,1.0,-1.7481811046600342,0.7753104567527771,0.9728706479072572,0.375599056482315,0.0,0.0,0.5461041927337646,61.50966644287109,79.0,-19.89141845703125,-14168.2529296875,486.2253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16180419921875,307.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.83203125,18000.0,0.0,0.0,0.343824565410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402859449386597,0.5402918457984924,-5.909581432206323e-06,0.0,0.0003489382215775,0.0,0.0,34.67068099975586,0.0,0.0,0.0,0.384408175945282,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701917499303817,-3501.715087890625,304.165283203125,0.843437671661377,0.2473693639039993,0.2245609760284423,293.1925048828125,297.1499938964844,293.1499938964844,0.1546505391597747,-3416.670166015625,304.1620483398437,0.8236327767372131,0.2291348725557327,0.2191617935895919,293.1164245605469,297.1499938964844,293.1499938964844,0.2825715839862823,-4076.633544921875,304.1533203125,0.9720250368118286,0.3732161819934845,0.2616728246212005,293.0126647949219,297.1499938964844,293.1499938964844,0.3244105577468872,-6137.0322265625,304.19708251953125,0.9990000128746032,0.4952879548072815,0.3926156163215637,293.1022644042969,297.1499938964844,293.1499938964844,0.0333486534655094,-5584.1552734375,304.1505126953125,0.5736927390098572,0.0779803544282913,0.3585166335105896,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,284.2091369628906,293.1849670410156,291.27783203125,1.0,0.3419216275215149,0.9547504782676696,0.9547504782676696,1.0,1.0,-1.7481811046600342,0.7753104567527771,0.9728706479072572,0.375599056482315,0.0,0.0,0.5461041927337646,61.50966644287109,79.0,-19.89141845703125,-14168.2529296875,486.2253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16180419921875,307.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.83203125,18000.0,0.0,0.0,0.343824565410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402859449386597,0.5402918457984924,-5.909581432206323e-06,0.0,0.0003489382215775,0.0,0.0,34.67068099975586,0.0,0.0,0.0,0.384408175945282,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689525097608566,-3481.81689453125,304.1647644042969,0.8363396525382996,0.2454488575458526,0.2229232490062713,293.1984558105469,297.1499938964844,293.1499938964844,0.1536058485507965,-3398.63232421875,304.1617736816406,0.8168315887451172,0.2274283468723297,0.2176476120948791,293.12091064453125,297.1499938964844,293.1499938964844,0.2827544510364532,-4079.214599609375,304.1523742675781,0.9655169248580932,0.3727641403675079,0.2614223062992096,293.0102844238281,297.1499938964844,293.1499938964844,0.3318671882152557,-6257.51953125,304.1749267578125,0.9990000128746032,0.4975074529647827,0.4003504812717438,293.10614013671875,297.1499938964844,293.1499938964844,0.033391173928976,-5589.1533203125,304.1503295898437,0.5689850449562073,0.0778235420584678,0.3582456409931183,291.2593688964844,291.1499938964844,270.71875,269.6927490234375,284.2230529785156,293.1902160644531,291.2562561035156,1.0,0.3444752991199493,0.9542914628982544,0.9542914628982544,1.0,1.0,-1.7530517578125,0.7776338458061218,0.9754179120063782,0.3767969012260437,0.0,0.0,0.5409207940101624,63.25210571289063,79.0,-38.90962600708008,-14125.072265625,494.4802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3512268066406,307.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.392578125,18000.0,0.0,0.0,0.3397122621536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279929041862488,0.527998685836792,-5.815376880491385e-06,0.0,0.0003447647613938,0.0,0.0,33.1790771484375,0.0,0.0,0.0,0.3799200654029846,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677366495132446,-3462.295654296875,304.1642761230469,0.8271074891090393,0.2434808164834976,0.2212755680084228,293.204345703125,297.1499938964844,293.1499938964844,0.1525662243366241,-3380.685546875,304.1614990234375,0.8075039386749268,0.2256577014923095,0.2161059379577636,293.12530517578125,297.1499938964844,293.1499938964844,0.2829912900924682,-4082.418701171875,304.1515197753906,0.9557647705078124,0.3722684383392334,0.2611655592918396,293.0188293457031,297.1499938964844,293.1499938964844,0.3431752026081085,-6435.97900390625,304.1498107910156,0.9990000128746032,0.4976083934307098,0.4118157923221588,293.11016845703125,297.1499938964844,293.1499938964844,0.0334192551672458,-5593.0791015625,304.1502380371094,0.5621644854545593,0.077588565647602,0.3578428626060486,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,284.23541259765625,293.1954040527344,291.2325134277344,1.0,0.3484516739845276,0.9538159966468812,0.9538159966468812,1.0,1.0,-1.7621920108795166,0.7819885015487671,0.9802035093307496,0.3791380822658539,0.0,0.0,0.5375434756278992,65.93830871582031,97.0,-52.02169799804688,-14120.810546875,508.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.510009765625,308.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18163.986328125,18000.0,0.0,0.0,0.3355573415756225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193363428115845,0.5193421244621277,-5.746560873376438e-06,0.0,0.0003405480238143,0.0,0.0,32.140106201171875,0.0,0.0,0.0,0.3767310380935669,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653187572956085,-3423.40576171875,304.16357421875,0.8034924268722534,0.2393891960382461,0.2179318517446518,293.2159729003906,297.1499938964844,293.1499938964844,0.1504580825567245,-3344.23095703125,304.16119384765625,0.7831197381019592,0.2219199538230896,0.212930217385292,293.1339111328125,297.1499938964844,293.1499938964844,0.2835592925548553,-4089.877197265625,304.15008544921875,0.9284295439720154,0.3711491823196411,0.260629802942276,293.0682678222656,297.1499938964844,293.1499938964844,0.3755184113979339,-6934.205078125,304.0959167480469,0.9990000128746032,0.4909946918487549,0.4437715709209442,293.11895751953125,297.1499938964844,293.1499938964844,0.0333441719412803,-5590.20556640625,304.1502990722656,0.5439794063568115,0.0768224820494651,0.3562321960926056,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,284.2530212402344,293.1990661621094,291.180908203125,1.0,0.3598701655864715,0.9528650641441344,0.9528650641441344,1.0,1.0,-1.790149450302124,0.7953142523765564,0.9948351383209229,0.386415958404541,0.0,0.0,0.5363686680793762,73.86083984375,100.0,-66.43274688720703,-14209.3173828125,550.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70831298828125,308.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.384765625,18000.0,0.0,0.0,0.3276810646057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122185945510864,0.5122242569923401,-5.6761991800158285e-06,0.0,0.0003325546276755,0.0,0.0,31.23629379272461,0.0,0.0,0.0,0.3739453256130218,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653187572956085,-3423.40576171875,304.16357421875,0.8034924268722534,0.2393891960382461,0.2179318517446518,293.2159729003906,297.1499938964844,293.1499938964844,0.1504580825567245,-3344.23095703125,304.16119384765625,0.7831197381019592,0.2219199538230896,0.212930217385292,293.1339111328125,297.1499938964844,293.1499938964844,0.2835592925548553,-4089.877197265625,304.15008544921875,0.9284295439720154,0.3711491823196411,0.260629802942276,293.0682678222656,297.1499938964844,293.1499938964844,0.3755184113979339,-6934.205078125,304.0959167480469,0.9990000128746032,0.4909946918487549,0.4437715709209442,293.11895751953125,297.1499938964844,293.1499938964844,0.0333441719412803,-5590.20556640625,304.1502990722656,0.5439794063568115,0.0768224820494651,0.3562321960926056,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,284.2530212402344,293.1990661621094,291.180908203125,1.0,0.3598701655864715,0.9528650641441344,0.9528650641441344,1.0,1.0,-1.790149450302124,0.7953142523765564,0.9948351383209229,0.386415958404541,0.0,0.0,0.5363686680793762,73.86083984375,100.0,-66.43274688720703,-14209.3173828125,550.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70831298828125,308.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.384765625,18000.0,0.0,0.0,0.3276810646057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122185945510864,0.5122242569923401,-5.6761991800158285e-06,0.0,0.0003325546276755,0.0,0.0,31.23629379272461,0.0,0.0,0.0,0.3739453256130218,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624438166618347,-3376.123291015625,304.16387939453125,0.7780529856681824,0.2351941764354705,0.2145155519247055,293.2269287109375,297.1499938964844,293.1499938964844,0.1478830128908157,-3298.666259765625,304.16180419921875,0.7588325142860413,0.2180266231298446,0.2096274197101593,293.1417541503906,297.1499938964844,293.1499938964844,0.2834445834159851,-4088.765380859375,304.1503295898437,0.900988757610321,0.369965523481369,0.260066956281662,293.14141845703125,297.1499938964844,293.1499938964844,0.3901781439781189,-7146.01806640625,304.0928649902344,0.9874083399772644,0.4782138466835022,0.456455647945404,293.1278381347656,297.1499938964844,293.1499938964844,0.0329377613961696,-5557.72119140625,304.15087890625,0.525216281414032,0.0758063048124313,0.3534847199916839,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,284.28338623046875,293.2049255371094,291.1595458984375,1.0,0.3684035241603851,0.9519140720367432,0.9519140720367432,1.0,1.0,-1.7935084104537964,0.796791672706604,0.9967166781425476,0.3875735402107239,0.0,0.0,0.5379406809806824,82.84838104248047,103.0,-24.93287849426269,-14250.41796875,580.2977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.735595703125,308.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.783203125,18000.0,0.0,0.0,0.3210721909999847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149663686752319,0.5149720311164856,-5.678804427589057e-06,0.0,0.0003258474753238,0.0,0.0,31.46882438659668,0.0,0.0,0.0,0.3746175169944763,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624438166618347,-3376.123291015625,304.16387939453125,0.7780529856681824,0.2351941764354705,0.2145155519247055,293.2269287109375,297.1499938964844,293.1499938964844,0.1478830128908157,-3298.666259765625,304.16180419921875,0.7588325142860413,0.2180266231298446,0.2096274197101593,293.1417541503906,297.1499938964844,293.1499938964844,0.2834445834159851,-4088.765380859375,304.1503295898437,0.900988757610321,0.369965523481369,0.260066956281662,293.14141845703125,297.1499938964844,293.1499938964844,0.3901781439781189,-7146.01806640625,304.0928649902344,0.9874083399772644,0.4782138466835022,0.456455647945404,293.1278381347656,297.1499938964844,293.1499938964844,0.0329377613961696,-5557.72119140625,304.15087890625,0.525216281414032,0.0758063048124313,0.3534847199916839,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,284.28338623046875,293.2049255371094,291.1595458984375,1.0,0.3684035241603851,0.9519140720367432,0.9519140720367432,1.0,1.0,-1.7935084104537964,0.796791672706604,0.9967166781425476,0.3875735402107239,0.0,0.0,0.5379406809806824,82.84838104248047,103.0,-24.93287849426269,-14250.41796875,580.2977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.735595703125,308.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.783203125,18000.0,0.0,0.0,0.3210721909999847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149663686752319,0.5149720311164856,-5.678804427589057e-06,0.0,0.0003258474753238,0.0,0.0,31.46882438659668,0.0,0.0,0.0,0.3746175169944763,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588039994239807,-3314.89794921875,304.165283203125,0.7558470964431763,0.2308351248502731,0.2110110968351364,293.2375793457031,297.1499938964844,293.1499938964844,0.1445683091878891,-3238.662353515625,304.1633605957031,0.7380967736244202,0.2139185220003128,0.2061887234449386,293.1494445800781,297.1499938964844,293.1499938964844,0.2820281684398651,-4071.75146484375,304.15252685546875,0.8788220882415771,0.3686138689517975,0.2594441175460815,293.1785888671875,297.1499938964844,293.1499938964844,0.3825303614139557,-7021.72216796875,304.1239013671875,0.9605987668037416,0.4708261787891388,0.448388397693634,293.1360778808594,297.1499938964844,293.1499938964844,0.0322577953338623,-5498.82177734375,304.1517028808594,0.5093623995780945,0.0746974274516105,0.3503947854042053,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,284.3290405273437,293.21844482421875,291.1836242675781,1.0,0.3738294243812561,0.9505192041397096,0.9505192041397096,1.0,1.0,-1.7708890438079834,0.7859745025634766,0.9849145412445068,0.3814004957675934,0.0,0.0,0.5313123464584351,91.6313247680664,106.0,8.840383529663086,-14031.775390625,591.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6893005371094,308.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.59765625,18000.0,0.0,0.0,0.3152810037136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067157745361328,0.5067214369773865,-5.647963462251937e-06,0.0,0.000319970131386,0.0,0.0,30.66782188415528,0.0,0.0,0.0,0.3720151782035827,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588039994239807,-3314.89794921875,304.165283203125,0.7558470964431763,0.2308351248502731,0.2110110968351364,293.2375793457031,297.1499938964844,293.1499938964844,0.1445683091878891,-3238.662353515625,304.1633605957031,0.7380967736244202,0.2139185220003128,0.2061887234449386,293.1494445800781,297.1499938964844,293.1499938964844,0.2820281684398651,-4071.75146484375,304.15252685546875,0.8788220882415771,0.3686138689517975,0.2594441175460815,293.1785888671875,297.1499938964844,293.1499938964844,0.3825303614139557,-7021.72216796875,304.1239013671875,0.9605987668037416,0.4708261787891388,0.448388397693634,293.1360778808594,297.1499938964844,293.1499938964844,0.0322577953338623,-5498.82177734375,304.1517028808594,0.5093623995780945,0.0746974274516105,0.3503947854042053,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,284.3290405273437,293.21844482421875,291.1836242675781,1.0,0.3738294243812561,0.9505192041397096,0.9505192041397096,1.0,1.0,-1.7708890438079834,0.7859745025634766,0.9849145412445068,0.3814004957675934,0.0,0.0,0.5313123464584351,91.6313247680664,106.0,8.840383529663086,-14031.775390625,591.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6893005371094,308.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.59765625,18000.0,0.0,0.0,0.3152810037136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067157745361328,0.5067214369773865,-5.647963462251937e-06,0.0,0.000319970131386,0.0,0.0,30.66782188415528,0.0,0.0,0.0,0.3720151782035827,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552589684724807,-3255.4072265625,304.1661071777344,0.740371584892273,0.2263732999563217,0.2072911858558654,293.2479248046875,297.1499938964844,293.1499938964844,0.1412481814622879,-3178.705078125,304.1644287109375,0.7232993245124817,0.2096007466316223,0.2024327516555786,293.15692138671875,297.1499938964844,293.1499938964844,0.280830830335617,-4057.72119140625,304.1536865234375,0.864082396030426,0.3671138286590576,0.2586269080638885,293.19512939453125,297.1499938964844,293.1499938964844,0.3788880109786987,-6962.29833984375,304.138427734375,0.940977156162262,0.4667263627052307,0.4442730247974396,293.1435852050781,297.1499938964844,293.1499938964844,0.0315139703452587,-5435.54248046875,304.1523742675781,0.4986216723918915,0.0735227391123771,0.3464785516262054,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,284.3722229003906,293.2288818359375,291.18865966796875,1.0,0.3775652348995209,0.9491243362426758,0.9491243362426758,1.0,1.0,-1.751286864280701,0.7765980362892151,0.9746887683868408,0.3760665357112884,0.0,0.0,0.5258919596672058,98.19835662841795,109.0,8.091484069824219,-13808.5849609375,597.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6374816894531,308.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.3097438216209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973322451114654,0.4973378479480743,-5.592357865680242e-06,0.0,0.0003143505891785,0.0,0.0,29.679014205932617,0.0,0.0,0.0,0.3688446283340454,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552589684724807,-3255.4072265625,304.1661071777344,0.740371584892273,0.2263732999563217,0.2072911858558654,293.2479248046875,297.1499938964844,293.1499938964844,0.1412481814622879,-3178.705078125,304.1644287109375,0.7232993245124817,0.2096007466316223,0.2024327516555786,293.15692138671875,297.1499938964844,293.1499938964844,0.280830830335617,-4057.72119140625,304.1536865234375,0.864082396030426,0.3671138286590576,0.2586269080638885,293.19512939453125,297.1499938964844,293.1499938964844,0.3788880109786987,-6962.29833984375,304.138427734375,0.940977156162262,0.4667263627052307,0.4442730247974396,293.1435852050781,297.1499938964844,293.1499938964844,0.0315139703452587,-5435.54248046875,304.1523742675781,0.4986216723918915,0.0735227391123771,0.3464785516262054,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,284.3722229003906,293.2288818359375,291.18865966796875,1.0,0.3775652348995209,0.9491243362426758,0.9491243362426758,1.0,1.0,-1.751286864280701,0.7765980362892151,0.9746887683868408,0.3760665357112884,0.0,0.0,0.5258919596672058,98.19835662841795,109.0,8.091484069824219,-13808.5849609375,597.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6374816894531,308.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.3097438216209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973322451114654,0.4973378479480743,-5.592357865680242e-06,0.0,0.0003143505891785,0.0,0.0,29.679014205932617,0.0,0.0,0.0,0.3688446283340454,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534736901521682,-3225.37451171875,304.1664123535156,0.7339910268783569,0.2241300046443939,0.2053959369659423,293.2528686523437,297.1499938964844,293.1499938964844,0.1395410746335983,-3147.797119140625,304.1649169921875,0.7168378829956055,0.2073893696069717,0.2004786282777786,293.1604309082031,297.1499938964844,293.1499938964844,0.2802007496356964,-4050.384521484375,304.1541442871094,0.8582671880722046,0.3663320541381836,0.2581776678562164,293.2003173828125,297.1499938964844,293.1499938964844,0.377536803483963,-6940.65380859375,304.1429443359375,0.9330134391784668,0.4651313722133636,0.4427862465381622,293.14703369140625,297.1499938964844,293.1499938964844,0.031122300773859,-5402.13720703125,304.15264892578125,0.4942438304424286,0.0729297250509262,0.3443790674209595,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,284.3933410644531,293.23321533203125,291.18994140625,1.0,0.3789959251880646,0.9484269022941588,0.9484269022941588,1.0,1.0,-1.7418192625045776,0.7720721364021301,0.9697471857070924,0.3734918236732483,0.0,0.0,0.5230720639228821,100.95758819580078,109.0,5.8286542892456055,-13695.201171875,599.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60986328125,307.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.361328125,18000.0,0.0,0.0,0.3070738613605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924373924732208,0.4924429655075073,-5.563739250646904e-06,0.0,0.0003116409352514,0.0,0.0,29.172494888305664,0.0,0.0,0.0,0.367199033498764,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516900807619094,-3195.319580078125,304.1666564941406,0.7281492948532104,0.2218819707632064,0.2034862637519836,293.25762939453125,297.1499938964844,293.1499938964844,0.137814924120903,-3116.487548828125,304.16534423828125,0.7105690836906433,0.2051494568586349,0.1984861642122268,293.1638488769531,297.1499938964844,293.1499938964844,0.279563307762146,-4042.988037109375,304.154541015625,0.8531290292739868,0.3655330240726471,0.2577086687088012,293.2045593261719,297.1499938964844,293.1499938964844,0.3763155937194824,-6921.37548828125,304.1464233398437,0.9259246587753296,0.4636626839637756,0.4414564073085785,293.1502380371094,297.1499938964844,293.1499938964844,0.0307252742350101,-5368.20166015625,304.15289306640625,0.4902463853359222,0.0723344162106514,0.3422235250473022,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,284.4141845703125,293.2371520996094,291.1904296875,1.0,0.3802146017551422,0.9479832053184508,0.9479832053184508,1.0,1.0,-1.7323861122131348,0.7675750255584717,0.9648110270500184,0.370937317609787,0.0,0.0,0.5203186869621277,103.47574615478516,112.0,3.845081090927124,-13583.5029296875,600.1814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5819702148437,307.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.26171875,18000.0,0.0,0.0,0.3044610321521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876622855663299,0.487667828798294,-5.535518539545592e-06,0.0,0.0003089892561547,0.0,0.0,28.68195533752441,0.0,0.0,0.0,0.3655915856361389,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481088101863861,-3134.76708984375,304.1670837402344,0.7173793911933899,0.2173738479614257,0.1996347457170486,293.26666259765625,297.1499938964844,293.1499938964844,0.1342926025390625,-3052.36474609375,304.1661071777344,0.6983502507209778,0.2005896866321563,0.1944015771150589,293.17022705078125,297.1499938964844,293.1499938964844,0.2782227694988251,-4027.462646484375,304.1552734375,0.8443017601966858,0.363883763551712,0.2567189335823059,293.2113647460937,297.1499938964844,293.1499938964844,0.3739815652370453,-6885.28125,304.1514587402344,0.9138291478157043,0.4608986675739288,0.4390091300010681,293.1561279296875,297.1499938964844,293.1499938964844,0.029915889725089,-5298.20654296875,304.1532592773437,0.4828593730926513,0.0711331441998481,0.3377691805362701,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,284.45556640625,293.2441711425781,291.1911315917969,1.0,0.3821576237678528,0.9470958113670348,0.9470958113670348,1.0,1.0,-1.7133824825286863,0.7585254311561584,0.954857051372528,0.3657956421375274,0.0,0.0,0.5147799253463745,107.9704818725586,100.0,1.792673110961914,-13362.1884765625,600.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,307.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1484375,18000.0,0.0,0.0,0.2994011640548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782792925834656,0.4782847762107849,-5.481002517626621e-06,0.0,0.0003038541472051,0.0,0.0,27.73627471923828,0.0,0.0,0.0,0.3624504506587982,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481088101863861,-3134.76708984375,304.1670837402344,0.7173793911933899,0.2173738479614257,0.1996347457170486,293.26666259765625,297.1499938964844,293.1499938964844,0.1342926025390625,-3052.36474609375,304.1661071777344,0.6983502507209778,0.2005896866321563,0.1944015771150589,293.17022705078125,297.1499938964844,293.1499938964844,0.2782227694988251,-4027.462646484375,304.1552734375,0.8443017601966858,0.363883763551712,0.2567189335823059,293.2113647460937,297.1499938964844,293.1499938964844,0.3739815652370453,-6885.28125,304.1514587402344,0.9138291478157043,0.4608986675739288,0.4390091300010681,293.1561279296875,297.1499938964844,293.1499938964844,0.029915889725089,-5298.20654296875,304.1532592773437,0.4828593730926513,0.0711331441998481,0.3377691805362701,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,284.45556640625,293.2441711425781,291.1911315917969,1.0,0.3821576237678528,0.9470958113670348,0.9470958113670348,1.0,1.0,-1.7133824825286863,0.7585254311561584,0.954857051372528,0.3657956421375274,0.0,0.0,0.5147799253463745,107.9704818725586,100.0,1.792673110961914,-13362.1884765625,600.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,307.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1484375,18000.0,0.0,0.0,0.2994011640548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782792925834656,0.4782847762107849,-5.481002517626621e-06,0.0,0.0003038541472051,0.0,0.0,27.73627471923828,0.0,0.0,0.0,0.3624504506587982,4.0,0.0,1.0
