time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.144352838397026,-3070.864501953125,304.16766357421875,0.7132918834686279,0.2128981351852417,0.1955905556678772,293.27490234375,297.1499938964844,293.1499938964844,0.1305263638496399,-2983.35546875,304.1670227050781,0.6934413313865662,0.1959656178951263,0.1900260150432586,293.1759948730469,297.1499938964844,293.1499938964844,0.2765952944755554,-4008.549072265625,304.1562194824219,0.8438499569892883,0.3622032701969147,0.2555387914180755,293.216796875,297.1499938964844,293.1499938964844,0.371412456035614,-6846.31298828125,304.1552429199219,0.9128407835960388,0.4582407176494598,0.4364741146564483,293.1612243652344,297.1499938964844,293.1499938964844,0.0286040790379047,-5219.0556640625,304.1544189453125,0.4803885817527771,0.0699461176991462,0.3323061168193817,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,284.49737548828125,293.25018310546875,291.1935119628906,1.0,0.3785264790058136,0.9462084770202636,0.9462084770202636,1.0,1.0,-1.6922547817230225,0.7484771609306335,0.9437776803970336,0.3601043224334717,0.0,0.0,0.5088974237442017,107.00621032714844,88.0,3.3379859924316406,-13133.6787109375,583.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,307.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.65625,18000.0,0.0,0.0,0.294521689414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687350988388061,0.4687405228614807,-5.427643372968305e-06,0.0,0.0002989020722452,0.0,0.0,26.802169799804688,0.0,0.0,0.0,0.3592943847179413,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.144352838397026,-3070.864501953125,304.16766357421875,0.7132918834686279,0.2128981351852417,0.1955905556678772,293.27490234375,297.1499938964844,293.1499938964844,0.1305263638496399,-2983.35546875,304.1670227050781,0.6934413313865662,0.1959656178951263,0.1900260150432586,293.1759948730469,297.1499938964844,293.1499938964844,0.2765952944755554,-4008.549072265625,304.1562194824219,0.8438499569892883,0.3622032701969147,0.2555387914180755,293.216796875,297.1499938964844,293.1499938964844,0.371412456035614,-6846.31298828125,304.1552429199219,0.9128407835960388,0.4582407176494598,0.4364741146564483,293.1612243652344,297.1499938964844,293.1499938964844,0.0286040790379047,-5219.0556640625,304.1544189453125,0.4803885817527771,0.0699461176991462,0.3323061168193817,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,284.49737548828125,293.25018310546875,291.1935119628906,1.0,0.3785264790058136,0.9462084770202636,0.9462084770202636,1.0,1.0,-1.6922547817230225,0.7484771609306335,0.9437776803970336,0.3601043224334717,0.0,0.0,0.5088974237442017,107.00621032714844,88.0,3.3379859924316406,-13133.6787109375,583.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,307.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.65625,18000.0,0.0,0.0,0.294521689414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687350988388061,0.4687405228614807,-5.427643372968305e-06,0.0,0.0002989020722452,0.0,0.0,26.802169799804688,0.0,0.0,0.0,0.3592943847179413,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405373513698578,-3005.59033203125,304.1681213378906,0.7142515182495117,0.208506241440773,0.1914729923009872,293.2821655273437,297.1499938964844,293.1499938964844,0.1266237795352935,-2911.41015625,304.1678466796875,0.6937178373336792,0.1913253217935562,0.1854769587516784,293.1809997558594,297.1499938964844,293.1499938964844,0.2747945785522461,-3987.629638671875,304.1571350097656,0.8493397831916809,0.3605301976203918,0.2542493939399719,293.22125244140625,297.1499938964844,293.1499938964844,0.3686573803424835,-6805.0361328125,304.1580505371094,0.9196045398712158,0.4556450843811035,0.4338546395301819,293.1654052734375,297.1499938964844,293.1499938964844,0.0277138203382492,-5117.150390625,304.1543884277344,0.4817337393760681,0.0688124820590019,0.3263414800167084,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,284.5390625,293.2552185058594,291.1966552734375,1.0,0.3714998960494995,0.9453701972961426,0.9453701972961426,1.0,1.0,-1.6699953079223633,0.7379136681556702,0.9320816397666932,0.3541060984134674,0.0,0.0,0.5024782419204712,102.19506072998048,76.0,4.054157257080078,-12896.58984375,554.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43231201171875,307.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.025390625,18000.0,0.0,0.0,0.289732813835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584362804889679,0.4584416449069977,-5.372122814151226e-06,0.0,0.0002940419653896,0.0,0.0,25.82354736328125,0.0,0.0,0.0,0.3559404015541076,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405373513698578,-3005.59033203125,304.1681213378906,0.7142515182495117,0.208506241440773,0.1914729923009872,293.2821655273437,297.1499938964844,293.1499938964844,0.1266237795352935,-2911.41015625,304.1678466796875,0.6937178373336792,0.1913253217935562,0.1854769587516784,293.1809997558594,297.1499938964844,293.1499938964844,0.2747945785522461,-3987.629638671875,304.1571350097656,0.8493397831916809,0.3605301976203918,0.2542493939399719,293.22125244140625,297.1499938964844,293.1499938964844,0.3686573803424835,-6805.0361328125,304.1580505371094,0.9196045398712158,0.4556450843811035,0.4338546395301819,293.1654052734375,297.1499938964844,293.1499938964844,0.0277138203382492,-5117.150390625,304.1543884277344,0.4817337393760681,0.0688124820590019,0.3263414800167084,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,284.5390625,293.2552185058594,291.1966552734375,1.0,0.3714998960494995,0.9453701972961426,0.9453701972961426,1.0,1.0,-1.6699953079223633,0.7379136681556702,0.9320816397666932,0.3541060984134674,0.0,0.0,0.5024782419204712,102.19506072998048,76.0,4.054157257080078,-12896.58984375,554.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43231201171875,307.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.025390625,18000.0,0.0,0.0,0.289732813835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584362804889679,0.4584416449069977,-5.372122814151226e-06,0.0,0.0002940419653896,0.0,0.0,25.82354736328125,0.0,0.0,0.0,0.3559404015541076,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367246955633163,-2940.011474609375,304.1684265136719,0.7188475131988525,0.2041871100664138,0.1873356848955154,293.2886047363281,297.1499938964844,293.1499938964844,0.1226553320884704,-2837.799072265625,304.1684875488281,0.6977503895759583,0.1866698861122131,0.1808215528726577,293.18536376953125,297.1499938964844,293.1499938964844,0.2729008793830871,-3965.654541015625,304.1579284667969,0.8594517111778259,0.3588581383228302,0.2528938949108124,293.2249755859375,297.1499938964844,293.1499938964844,0.3657988905906677,-6762.55322265625,304.1601257324219,0.9324033856391908,0.4530847370624542,0.4311812222003937,293.1688232421875,297.1499938964844,293.1499938964844,0.0267775617539882,-5019.85888671875,304.1545104980469,0.485819548368454,0.0677269622683525,0.3201669156551361,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,284.58038330078125,293.25946044921875,291.19976806640625,1.0,0.3621478676795959,0.9445319175720216,0.9445319175720216,1.0,1.0,-1.6471878290176392,0.7271094918251038,0.9200783967971802,0.3479642570018768,0.0,0.0,0.4956539273262024,95.03667449951172,64.0,4.248013496398926,-12657.197265625,520.0494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40313720703125,307.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90234375,18000.0,0.0,0.0,0.2849576473236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476567506790161,0.4476620554924011,-5.315228918334469e-06,0.0,0.0002891957701649,0.0,0.0,24.826641082763672,0.0,0.0,0.0,0.3524631857872009,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367246955633163,-2940.011474609375,304.1684265136719,0.7188475131988525,0.2041871100664138,0.1873356848955154,293.2886047363281,297.1499938964844,293.1499938964844,0.1226553320884704,-2837.799072265625,304.1684875488281,0.6977503895759583,0.1866698861122131,0.1808215528726577,293.18536376953125,297.1499938964844,293.1499938964844,0.2729008793830871,-3965.654541015625,304.1579284667969,0.8594517111778259,0.3588581383228302,0.2528938949108124,293.2249755859375,297.1499938964844,293.1499938964844,0.3657988905906677,-6762.55322265625,304.1601257324219,0.9324033856391908,0.4530847370624542,0.4311812222003937,293.1688232421875,297.1499938964844,293.1499938964844,0.0267775617539882,-5019.85888671875,304.1545104980469,0.485819548368454,0.0677269622683525,0.3201669156551361,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,284.58038330078125,293.25946044921875,291.19976806640625,1.0,0.3621478676795959,0.9445319175720216,0.9445319175720216,1.0,1.0,-1.6471878290176392,0.7271094918251038,0.9200783967971802,0.3479642570018768,0.0,0.0,0.4956539273262024,95.03667449951172,64.0,4.248013496398926,-12657.197265625,520.0494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40313720703125,307.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90234375,18000.0,0.0,0.0,0.2849576473236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476567506790161,0.4476620554924011,-5.315228918334469e-06,0.0,0.0002891957701649,0.0,0.0,24.826641082763672,0.0,0.0,0.0,0.3524631857872009,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.13482666015625,-2907.228515625,304.16851806640625,0.7222820520401001,0.2020497769117355,0.1852662861347198,293.29156494140625,297.1499938964844,293.1499938964844,0.1206559911370277,-2800.53369140625,304.16876220703125,0.701003909111023,0.1843336522579193,0.1784634739160537,293.1873474121094,297.1499938964844,293.1499938964844,0.2719296514987945,-3954.390625,304.1582336425781,0.8661667704582214,0.3580192923545837,0.2521977722644806,293.22662353515625,297.1499938964844,293.1499938964844,0.3643436133861542,-6741.013671875,304.1609191894531,0.94074809551239,0.4518120884895324,0.429829865694046,293.1702880859375,297.1499938964844,293.1499938964844,0.0262213088572025,-4969.685546875,304.1546936035156,0.4887153804302215,0.0671974644064903,0.3170360326766968,291.2010803222656,291.1499938964844,271.365966796875,270.2029724121094,284.6008605957031,293.26129150390625,291.20123291015625,1.0,0.3568279445171356,0.9441128373146056,0.9441128373146056,1.0,1.0,-1.6356550455093384,0.7216536402702332,0.9140014052391052,0.3448604047298431,0.0,0.0,0.4920997321605682,90.87145233154295,64.0,4.146296501159668,-12537.0341796875,501.2931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3935546875,307.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.06640625,18000.0,0.0,0.0,0.28255695104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4421031475067138,0.4421084523200989,-5.286484793032287e-06,0.0,0.0002867594012059,0.0,0.0,24.324094772338867,0.0,0.0,0.0,0.3506865203380584,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329363733530044,-2874.487060546875,304.1686096191406,0.7264424562454224,0.1999249160289764,0.1831981688737869,293.2943725585937,297.1499938964844,293.1499938964844,0.1186495795845985,-2763.01171875,304.16900634765625,0.7050566077232361,0.1819899529218673,0.176087811589241,293.1892395019531,297.1499938964844,293.1499938964844,0.2709462344646454,-3942.98876953125,304.1585388183594,0.874029815196991,0.3571770787239074,0.251491516828537,293.2281188964844,297.1499938964844,293.1499938964844,0.3628765046596527,-6719.34228515625,304.1615905761719,0.9501746892929076,0.4505423009395599,0.4284708499908447,293.1716613769531,297.1499938964844,293.1499938964844,0.0256819427013397,-4919.83740234375,304.1548156738281,0.4921672642230987,0.0666744858026504,0.3138861656188965,291.20245361328125,291.1499938964844,271.3988037109375,270.2286071777344,284.62115478515625,293.2630310058594,291.2025756835937,1.0,0.3511628806591034,0.9437457919120787,0.9437457919120787,1.0,1.0,-1.624058485031128,0.7161747217178345,0.9078837633132936,0.3417427837848663,0.0,0.0,0.4884637296199798,86.42842864990234,52.0,3.9688892364501953,-12416.8779296875,481.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38726806640625,307.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91796875,18000.0,0.0,0.0,0.2801396548748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364676475524902,0.4364729225635528,-5.2576874622900505e-06,0.0,0.0002843061520252,0.0,0.0,23.82159996032715,0.0,0.0,0.0,0.3488932251930237,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291828751564026,-2809.18896484375,304.16864013671875,0.737176775932312,0.1957070529460907,0.179069697856903,293.2995910644531,297.1499938964844,293.1499938964844,0.1146207153797149,-2687.27490234375,304.1693725585937,0.7154021263122559,0.1772753447294235,0.1712885051965713,293.19268798828125,297.1499938964844,293.1499938964844,0.2689492404460907,-3919.83837890625,304.1590270996094,0.893500804901123,0.3554790318012237,0.2500529587268829,293.2308654785156,297.1499938964844,293.1499938964844,0.3599162995815277,-6675.705078125,304.16265869140625,0.9714248180389404,0.4480063617229461,0.4257341921329498,293.1740417480469,297.1499938964844,293.1499938964844,0.0246158614754676,-4819.5927734375,304.1549987792969,0.5009985566139221,0.0656420662999153,0.307545006275177,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,284.66131591796875,293.2660827636719,291.2050170898437,1.0,0.3389690816402435,0.9430118203163148,0.9430118203163148,1.0,1.0,-1.600714087486267,0.7051611542701721,0.895552933216095,0.3354717791080475,0.0,0.0,0.480970025062561,76.94818878173828,40.0,3.5069003105163574,-12176.9150390625,442.3656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3835754394531,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8984375,18000.0,0.0,0.0,0.2752376198768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250107705593109,0.4250159859657287,-5.200352461542934e-06,0.0,0.0002793311723507,0.0,0.0,22.823036193847656,0.0,0.0,0.0,0.3452767133712768,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291828751564026,-2809.18896484375,304.16864013671875,0.737176775932312,0.1957070529460907,0.179069697856903,293.2995910644531,297.1499938964844,293.1499938964844,0.1146207153797149,-2687.27490234375,304.1693725585937,0.7154021263122559,0.1772753447294235,0.1712885051965713,293.19268798828125,297.1499938964844,293.1499938964844,0.2689492404460907,-3919.83837890625,304.1590270996094,0.893500804901123,0.3554790318012237,0.2500529587268829,293.2308654785156,297.1499938964844,293.1499938964844,0.3599162995815277,-6675.705078125,304.16265869140625,0.9714248180389404,0.4480063617229461,0.4257341921329498,293.1740417480469,297.1499938964844,293.1499938964844,0.0246158614754676,-4819.5927734375,304.1549987792969,0.5009985566139221,0.0656420662999153,0.307545006275177,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,284.66131591796875,293.2660827636719,291.2050170898437,1.0,0.3389690816402435,0.9430118203163148,0.9430118203163148,1.0,1.0,-1.600714087486267,0.7051611542701721,0.895552933216095,0.3354717791080475,0.0,0.0,0.480970025062561,76.94818878173828,40.0,3.5069003105163574,-12176.9150390625,442.3656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3835754394531,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8984375,18000.0,0.0,0.0,0.2752376198768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250107705593109,0.4250159859657287,-5.200352461542934e-06,0.0,0.0002793311723507,0.0,0.0,22.823036193847656,0.0,0.0,0.0,0.3452767133712768,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254671066999435,-2744.16064453125,304.16864013671875,0.7521674036979675,0.1915184110403061,0.174952358007431,293.30438232421875,297.1499938964844,293.1499938964844,0.1105743497610092,-2610.65673828125,304.169677734375,0.7286056280136108,0.1725127100944519,0.1664273887872696,293.19586181640625,297.1499938964844,293.1499938964844,0.2669208943843841,-3896.320556640625,304.1593933105469,0.9199968576431274,0.3537589311599731,0.2485846877098083,293.2332763671875,297.1499938964844,293.1499938964844,0.3569343090057373,-6631.8173828125,304.16339111328125,0.994158923625946,0.4454694092273712,0.4229775071144104,293.17608642578125,297.1499938964844,293.1499938964844,0.0235710218548774,-4718.8603515625,304.1550598144531,0.5134031772613525,0.0646199956536293,0.301162987947464,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,284.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3258071541786194,0.9422777891159058,0.9422777891159058,1.0,1.0,-1.5772005319595337,0.6940891742706299,0.8831113576889038,0.3291625082492828,0.0,0.0,0.4732287526130676,66.9515151977539,28.0,2.951584577560425,-11937.740234375,402.3371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,307.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.982421875,18000.0,0.0,0.0,0.2702273726463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133998453617096,0.4134049713611603,-5.143922408024082e-06,0.0,0.0002742464130278,0.0,0.0,21.84188270568848,0.0,0.0,0.0,0.3416506052017212,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254671066999435,-2744.16064453125,304.16864013671875,0.7521674036979675,0.1915184110403061,0.174952358007431,293.30438232421875,297.1499938964844,293.1499938964844,0.1105743497610092,-2610.65673828125,304.169677734375,0.7286056280136108,0.1725127100944519,0.1664273887872696,293.19586181640625,297.1499938964844,293.1499938964844,0.2669208943843841,-3896.320556640625,304.1593933105469,0.9199968576431274,0.3537589311599731,0.2485846877098083,293.2332763671875,297.1499938964844,293.1499938964844,0.3569343090057373,-6631.8173828125,304.16339111328125,0.994158923625946,0.4454694092273712,0.4229775071144104,293.17608642578125,297.1499938964844,293.1499938964844,0.0235710218548774,-4718.8603515625,304.1550598144531,0.5134031772613525,0.0646199956536293,0.301162987947464,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,284.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3258071541786194,0.9422777891159058,0.9422777891159058,1.0,1.0,-1.5772005319595337,0.6940891742706299,0.8831113576889038,0.3291625082492828,0.0,0.0,0.4732287526130676,66.9515151977539,28.0,2.951584577560425,-11937.740234375,402.3371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,307.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.982421875,18000.0,0.0,0.0,0.2702273726463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133998453617096,0.4134049713611603,-5.143922408024082e-06,0.0,0.0002742464130278,0.0,0.0,21.84188270568848,0.0,0.0,0.0,0.3416506052017212,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216361373662948,-2676.33203125,304.1688232421875,0.7664869427680969,0.1872988492250442,0.1709082126617431,293.3090515136719,297.1499938964844,293.1499938964844,0.1063915714621543,-2530.48876953125,304.17010498046875,0.7402545809745789,0.1676566153764724,0.1615787297487259,293.1985778808594,297.1499938964844,293.1499938964844,0.264524906873703,-3868.130615234375,304.1603088378906,0.9470322728157043,0.352045476436615,0.2471779733896255,293.2216796875,297.1499938964844,293.1499938964844,0.3336712121963501,-6273.5546875,304.1991882324219,0.9990000128746032,0.4456298649311065,0.3996590375900268,293.17755126953125,297.1499938964844,293.1499938964844,0.022589024156332,-4620.1708984375,304.155029296875,0.5258854031562805,0.0636583864688873,0.2953558564186096,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,284.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3109928071498871,0.9416306018829346,0.9416306018829346,1.0,1.0,-1.5298866033554075,0.6718453168869019,0.8580412864685059,0.316734254360199,0.0,0.0,0.4623086452484131,58.56596755981445,25.0,33.77385330200195,-11605.119140625,355.6560363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4137878417969,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.001953125,18000.0,0.0,0.0,0.2649950087070465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000502526760101,0.4000553488731384,-5.086329565529013e-06,0.0,0.000268936244538,0.0,0.0,20.7699031829834,0.0,0.0,0.0,0.3375434279441833,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216361373662948,-2676.33203125,304.1688232421875,0.7664869427680969,0.1872988492250442,0.1709082126617431,293.3090515136719,297.1499938964844,293.1499938964844,0.1063915714621543,-2530.48876953125,304.17010498046875,0.7402545809745789,0.1676566153764724,0.1615787297487259,293.1985778808594,297.1499938964844,293.1499938964844,0.264524906873703,-3868.130615234375,304.1603088378906,0.9470322728157043,0.352045476436615,0.2471779733896255,293.2216796875,297.1499938964844,293.1499938964844,0.3336712121963501,-6273.5546875,304.1991882324219,0.9990000128746032,0.4456298649311065,0.3996590375900268,293.17755126953125,297.1499938964844,293.1499938964844,0.022589024156332,-4620.1708984375,304.155029296875,0.5258854031562805,0.0636583864688873,0.2953558564186096,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,284.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3109928071498871,0.9416306018829346,0.9416306018829346,1.0,1.0,-1.5298866033554075,0.6718453168869019,0.8580412864685059,0.316734254360199,0.0,0.0,0.4623086452484131,58.56596755981445,25.0,33.77385330200195,-11605.119140625,355.6560363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4137878417969,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.001953125,18000.0,0.0,0.0,0.2649950087070465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000502526760101,0.4000553488731384,-5.086329565529013e-06,0.0,0.000268936244538,0.0,0.0,20.7699031829834,0.0,0.0,0.0,0.3375434279441833,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177214309573173,-2606.463623046875,304.1690673828125,0.7781217694282532,0.1829200387001037,0.1668061912059784,293.3143005371094,297.1499938964844,293.1499938964844,0.1020945832133293,-2447.356689453125,304.1705322265625,0.7491186857223511,0.1625633537769317,0.1566055715084076,293.2015380859375,297.1499938964844,293.1499938964844,0.2619646787643432,-3837.95703125,304.1610717773437,0.9683998227119446,0.3502131402492523,0.2457698881626129,293.17645263671875,297.1499938964844,293.1499938964844,0.3064425587654114,-5855.353515625,304.2275390625,0.9990000128746032,0.4529359638690948,0.3730238676071167,293.1788330078125,297.1499938964844,293.1499938964844,0.021695178002119,-4527.24365234375,304.1548156738281,0.5368654727935791,0.0626996159553527,0.2900506556034088,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,284.7961120605469,293.2698974609375,291.25701904296875,1.0,0.2978191077709198,0.9409833550453186,0.9409833550453186,1.0,1.0,-1.47895085811615,0.6480746865272522,0.8308762311935425,0.3031700849533081,0.0,0.0,0.4457275569438934,52.13088607788086,43.0,30.23919677734375,-11159.935546875,314.74884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5000915527344,307.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18158.068359375,18000.0,0.0,0.0,0.2589296102523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776220977306366,0.3776271045207977,-4.997852101951139e-06,0.0,0.0002627806388773,0.0,0.0,19.063356399536133,0.0,0.0,0.0,0.3309450149536133,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177214309573173,-2606.463623046875,304.1690673828125,0.7781217694282532,0.1829200387001037,0.1668061912059784,293.3143005371094,297.1499938964844,293.1499938964844,0.1020945832133293,-2447.356689453125,304.1705322265625,0.7491186857223511,0.1625633537769317,0.1566055715084076,293.2015380859375,297.1499938964844,293.1499938964844,0.2619646787643432,-3837.95703125,304.1610717773437,0.9683998227119446,0.3502131402492523,0.2457698881626129,293.17645263671875,297.1499938964844,293.1499938964844,0.3064425587654114,-5855.353515625,304.2275390625,0.9990000128746032,0.4529359638690948,0.3730238676071167,293.1788330078125,297.1499938964844,293.1499938964844,0.021695178002119,-4527.24365234375,304.1548156738281,0.5368654727935791,0.0626996159553527,0.2900506556034088,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,284.7961120605469,293.2698974609375,291.25701904296875,1.0,0.2978191077709198,0.9409833550453186,0.9409833550453186,1.0,1.0,-1.47895085811615,0.6480746865272522,0.8308762311935425,0.3031700849533081,0.0,0.0,0.4457275569438934,52.13088607788086,43.0,30.23919677734375,-11159.935546875,314.74884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5000915527344,307.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18158.068359375,18000.0,0.0,0.0,0.2589296102523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776220977306366,0.3776271045207977,-4.997852101951139e-06,0.0,0.0002627806388773,0.0,0.0,19.063356399536133,0.0,0.0,0.0,0.3309450149536133,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159085482358932,-2574.132568359375,304.1688842773437,0.7785961627960205,0.1806909590959549,0.1647842228412628,293.31707763671875,297.1499938964844,293.1499938964844,0.1000504419207573,-2407.742919921875,304.1705322265625,0.7486267685890198,0.1599378734827041,0.1541129648685455,293.2031555175781,297.1499938964844,293.1499938964844,0.2609438300132751,-3826.11865234375,304.1609191894531,0.9719232320785522,0.3492427170276642,0.2450817823410034,293.1505126953125,297.1499938964844,293.1499938964844,0.3006951510906219,-5770.36279296875,304.2236633300781,0.9990000128746032,0.4576940238475799,0.3678426742553711,293.1795349121094,297.1499938964844,293.1499938964844,0.0213236175477504,-4488.478515625,304.1546325683594,0.5381215214729309,0.0621955581009388,0.287650316953659,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,284.8180847167969,293.2748718261719,291.2596740722656,1.0,0.2950107455253601,0.940659761428833,0.940659761428833,1.0,1.0,-1.4635895490646362,0.6409595608711243,0.8226299285888672,0.2989688515663147,0.0,0.0,0.4379096925258636,50.82664108276367,43.0,15.921631813049316,-10977.705078125,304.4778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18154.841796875,18000.0,0.0,0.0,0.2554993331432342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666960299015045,0.3667010068893432,-4.951102710037958e-06,0.0,0.0002592993550933,0.0,0.0,18.24806022644043,0.0,0.0,0.0,0.3277184069156647,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142531633377075,-2544.761962890625,304.16845703125,0.774943470954895,0.1784425526857376,0.1627798825502395,293.31988525390625,297.1499938964844,293.1499938964844,0.0981279015541076,-2370.57421875,304.1702880859375,0.7443774938583374,0.1572697013616562,0.1516160517930984,293.2048034667969,297.1499938964844,293.1499938964844,0.2602445781230926,-3818.30615234375,304.1601867675781,0.9705488681793212,0.3482431769371032,0.2444003820419311,293.1312255859375,297.1499938964844,293.1499938964844,0.3008322119712829,-5777.99365234375,304.2099304199219,0.9990000128746032,0.4614854753017425,0.3684356808662414,293.1802673339844,297.1499938964844,293.1499938964844,0.0210117828100919,-4456.57763671875,304.15435791015625,0.5360183715820312,0.061680369079113,0.2853845655918121,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,284.83770751953125,293.2812194824219,291.2484130859375,1.0,0.2942357063293457,0.9405354857444764,0.9405354857444764,1.0,1.0,-1.455353856086731,0.6371506452560425,0.8182032704353333,0.2967209219932556,0.0,0.0,0.4320448040962219,50.79527282714844,61.0,-8.550346374511719,-10837.9677734375,300.7018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6367492675781,307.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.52734375,18000.0,0.0,0.0,0.2518937587738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572495281696319,0.3572544455528259,-4.908015853288816e-06,0.0,0.0002556401595938,0.0,0.0,17.54969024658203,0.0,0.0,0.0,0.3249516487121582,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.111116275191307,-2489.05224609375,304.16754150390625,0.7588945031166077,0.1739097684621811,0.1588329672813415,293.3254699707031,297.1499938964844,293.1499938964844,0.0943879783153534,-2298.13916015625,304.16973876953125,0.7280133366584778,0.1518348902463913,0.1466249525547027,293.2081604003906,297.1499938964844,293.1499938964844,0.2591539621353149,-3806.416015625,304.1585998535156,0.9562215805053712,0.3461783230304718,0.2430647611618042,293.1220397949219,297.1499938964844,293.1499938964844,0.3142309486865997,-5997.6123046875,304.1672058105469,0.9990000128746032,0.463911235332489,0.3827618360519409,293.1820068359375,297.1499938964844,293.1499938964844,0.0204567871987819,-4399.978515625,304.1538391113281,0.5245473384857178,0.0605624541640281,0.2810718715190887,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,284.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979685366153717,0.9402869343757628,0.9402869343757628,1.0,1.0,-1.4550316333770752,0.6370317339897156,0.8179999589920044,0.2964992523193359,0.0,0.0,0.4246732294559479,53.66093063354492,79.0,-42.57815170288086,-10688.814453125,307.65594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74249267578125,307.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.07421875,18000.0,0.0,0.0,0.2446548789739608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451559245586395,0.3451607823371887,-4.847925538342679e-06,0.0,0.000248293596087,0.0,0.0,16.661088943481445,0.0,0.0,0.0,0.3213420510292053,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.111116275191307,-2489.05224609375,304.16754150390625,0.7588945031166077,0.1739097684621811,0.1588329672813415,293.3254699707031,297.1499938964844,293.1499938964844,0.0943879783153534,-2298.13916015625,304.16973876953125,0.7280133366584778,0.1518348902463913,0.1466249525547027,293.2081604003906,297.1499938964844,293.1499938964844,0.2591539621353149,-3806.416015625,304.1585998535156,0.9562215805053712,0.3461783230304718,0.2430647611618042,293.1220397949219,297.1499938964844,293.1499938964844,0.3142309486865997,-5997.6123046875,304.1672058105469,0.9990000128746032,0.463911235332489,0.3827618360519409,293.1820068359375,297.1499938964844,293.1499938964844,0.0204567871987819,-4399.978515625,304.1538391113281,0.5245473384857178,0.0605624541640281,0.2810718715190887,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,284.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979685366153717,0.9402869343757628,0.9402869343757628,1.0,1.0,-1.4550316333770752,0.6370317339897156,0.8179999589920044,0.2964992523193359,0.0,0.0,0.4246732294559479,53.66093063354492,79.0,-42.57815170288086,-10688.814453125,307.65594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74249267578125,307.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.07421875,18000.0,0.0,0.0,0.2446548789739608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451559245586395,0.3451607823371887,-4.847925538342679e-06,0.0,0.000248293596087,0.0,0.0,16.661088943481445,0.0,0.0,0.0,0.3213420510292053,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082540452480316,-2438.319580078125,304.1664733886719,0.7360330820083618,0.1693141013383865,0.1549515277147293,293.3309936523437,297.1499938964844,293.1499938964844,0.0908210650086402,-2229.20654296875,304.16912841796875,0.7031269073486328,0.146268144249916,0.1416336297988891,293.21148681640625,297.1499938964844,293.1499938964844,0.2586313784122467,-3801.471435546875,304.1566467285156,0.9289122819900512,0.3440282344818115,0.2417601943016052,293.1571655273437,297.1499938964844,293.1499938964844,0.34251868724823,-6442.5,304.1142578125,0.9990000128746032,0.4575925767421722,0.4110937714576721,293.1848449707031,297.1499938964844,293.1499938964844,0.0199043788015842,-4344.1845703125,304.1534729003906,0.5070071220397949,0.0591806210577487,0.2763422727584839,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,284.8790588378906,293.27947998046875,291.16131591796875,1.0,0.3073906600475311,0.9400383830070496,0.9400383830070496,1.0,1.0,-1.4711410999298096,0.644542932510376,0.8265981078147888,0.3006287515163421,0.0,0.0,0.4266720712184906,59.952667236328125,82.0,-60.703880310058594,-10715.798828125,330.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615661621094,307.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.238015279173851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442344963550567,0.3442393243312835,-4.8267429519910365e-06,0.0,0.000241555244429,0.0,0.0,16.542570114135742,0.0,0.0,0.0,0.3208188712596893,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082540452480316,-2438.319580078125,304.1664733886719,0.7360330820083618,0.1693141013383865,0.1549515277147293,293.3309936523437,297.1499938964844,293.1499938964844,0.0908210650086402,-2229.20654296875,304.16912841796875,0.7031269073486328,0.146268144249916,0.1416336297988891,293.21148681640625,297.1499938964844,293.1499938964844,0.2586313784122467,-3801.471435546875,304.1566467285156,0.9289122819900512,0.3440282344818115,0.2417601943016052,293.1571655273437,297.1499938964844,293.1499938964844,0.34251868724823,-6442.5,304.1142578125,0.9990000128746032,0.4575925767421722,0.4110937714576721,293.1848449707031,297.1499938964844,293.1499938964844,0.0199043788015842,-4344.1845703125,304.1534729003906,0.5070071220397949,0.0591806210577487,0.2763422727584839,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,284.8790588378906,293.27947998046875,291.16131591796875,1.0,0.3073906600475311,0.9400383830070496,0.9400383830070496,1.0,1.0,-1.4711410999298096,0.644542932510376,0.8265981078147888,0.3006287515163421,0.0,0.0,0.4266720712184906,59.952667236328125,82.0,-60.703880310058594,-10715.798828125,330.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615661621094,307.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.238015279173851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442344963550567,0.3442393243312835,-4.8267429519910365e-06,0.0,0.000241555244429,0.0,0.0,16.542570114135742,0.0,0.0,0.0,0.3208188712596893,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051190122961998,-2381.71142578125,304.1662292480469,0.7134881615638733,0.1647209227085113,0.1510859727859497,293.33612060546875,297.1499938964844,293.1499938964844,0.0869548171758651,-2153.82373046875,304.1692199707031,0.6761184930801392,0.1406406611204147,0.1365982294082641,293.2145080566406,297.1499938964844,293.1499938964844,0.257422536611557,-3787.708251953125,304.1565246582031,0.901676595211029,0.3418581187725067,0.240455761551857,293.2208557128906,297.1499938964844,293.1499938964844,0.3575327098369598,-6665.5439453125,304.1040344238281,0.9896798729896544,0.444497138261795,0.4246809482574463,293.1882019042969,297.1499938964844,293.1499938964844,0.0191656686365604,-4263.78955078125,304.153564453125,0.4900863170623779,0.057612307369709,0.2707401514053345,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,284.9043884277344,293.2811889648437,291.1406555175781,1.0,0.3147779703140259,0.9392470717430116,0.9392470717430116,1.0,1.0,-1.468910574913025,0.6434499621391296,0.8254605531692505,0.3000887632369995,0.0,0.0,0.4302903413772583,67.11772155761719,85.0,-23.23332023620605,-10734.9326171875,347.5148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510925292969,307.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.939453125,18000.0,0.0,0.0,0.2328581511974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488101065158844,0.3488149642944336,-4.837861524720211e-06,0.0,0.0002363214298384,0.0,0.0,16.837791442871094,0.0,0.0,0.0,0.3219597935676574,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051190122961998,-2381.71142578125,304.1662292480469,0.7134881615638733,0.1647209227085113,0.1510859727859497,293.33612060546875,297.1499938964844,293.1499938964844,0.0869548171758651,-2153.82373046875,304.1692199707031,0.6761184930801392,0.1406406611204147,0.1365982294082641,293.2145080566406,297.1499938964844,293.1499938964844,0.257422536611557,-3787.708251953125,304.1565246582031,0.901676595211029,0.3418581187725067,0.240455761551857,293.2208557128906,297.1499938964844,293.1499938964844,0.3575327098369598,-6665.5439453125,304.1040344238281,0.9896798729896544,0.444497138261795,0.4246809482574463,293.1882019042969,297.1499938964844,293.1499938964844,0.0191656686365604,-4263.78955078125,304.153564453125,0.4900863170623779,0.057612307369709,0.2707401514053345,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,284.9043884277344,293.2811889648437,291.1406555175781,1.0,0.3147779703140259,0.9392470717430116,0.9392470717430116,1.0,1.0,-1.468910574913025,0.6434499621391296,0.8254605531692505,0.3000887632369995,0.0,0.0,0.4302903413772583,67.11772155761719,85.0,-23.23332023620605,-10734.9326171875,347.5148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510925292969,307.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.939453125,18000.0,0.0,0.0,0.2328581511974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488101065158844,0.3488149642944336,-4.837861524720211e-06,0.0,0.0002363214298384,0.0,0.0,16.837791442871094,0.0,0.0,0.0,0.3219597935676574,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014859303832054,-2314.536865234375,304.1668701171875,0.6892316937446594,0.1600979715585708,0.1472668349742889,293.341064453125,297.1499938964844,293.1499938964844,0.0826024115085601,-2068.181396484375,304.1700439453125,0.6508572697639465,0.1349282413721084,0.1315594315528869,293.2175598144531,297.1499938964844,293.1499938964844,0.2548182308673858,-3756.36474609375,304.1586303710937,0.8778272271156311,0.3396051526069641,0.2391572594642639,293.2528076171875,297.1499938964844,293.1499938964844,0.3481916487216949,-6516.7373046875,304.1341552734375,0.9613758325576782,0.4361579120159149,0.4156757891178131,293.1915588378906,297.1499938964844,293.1499938964844,0.018298452720046,-4161.16015625,304.15380859375,0.4723662436008453,0.0559663921594619,0.2650273740291595,291.1790771484375,291.1499938964844,271.9231872558594,270.6210632324219,284.943115234375,293.2901916503906,291.1797180175781,1.0,0.3196517825126648,0.9384557008743286,0.9384557008743286,1.0,1.0,-1.4386398792266846,0.6293330192565918,0.8093069195747375,0.2921796441078186,0.0,0.0,0.4235134124755859,74.80037689208984,88.0,21.62664222717285,-10514.224609375,352.06817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.234375,18000.0,0.0,0.0,0.2288265377283096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438219130039215,0.3438267707824707,-4.834466380998492e-06,0.0,0.0002322298387298,0.0,0.0,16.543270111083984,0.0,0.0,0.0,0.3207699656486511,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014859303832054,-2314.536865234375,304.1668701171875,0.6892316937446594,0.1600979715585708,0.1472668349742889,293.341064453125,297.1499938964844,293.1499938964844,0.0826024115085601,-2068.181396484375,304.1700439453125,0.6508572697639465,0.1349282413721084,0.1315594315528869,293.2175598144531,297.1499938964844,293.1499938964844,0.2548182308673858,-3756.36474609375,304.1586303710937,0.8778272271156311,0.3396051526069641,0.2391572594642639,293.2528076171875,297.1499938964844,293.1499938964844,0.3481916487216949,-6516.7373046875,304.1341552734375,0.9613758325576782,0.4361579120159149,0.4156757891178131,293.1915588378906,297.1499938964844,293.1499938964844,0.018298452720046,-4161.16015625,304.15380859375,0.4723662436008453,0.0559663921594619,0.2650273740291595,291.1790771484375,291.1499938964844,271.9231872558594,270.6210632324219,284.943115234375,293.2901916503906,291.1797180175781,1.0,0.3196517825126648,0.9384557008743286,0.9384557008743286,1.0,1.0,-1.4386398792266846,0.6293330192565918,0.8093069195747375,0.2921796441078186,0.0,0.0,0.4235134124755859,74.80037689208984,88.0,21.62664222717285,-10514.224609375,352.06817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.234375,18000.0,0.0,0.0,0.2288265377283096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438219130039215,0.3438267707824707,-4.834466380998492e-06,0.0,0.0002322298387298,0.0,0.0,16.543270111083984,0.0,0.0,0.0,0.3207699656486511,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998043641448021,-2283.572998046875,304.1668395996094,0.6793705821037292,0.1577764302492141,0.1453095525503158,293.343505859375,297.1499938964844,293.1499938964844,0.0804949477314949,-2027.20361328125,304.17022705078125,0.6409311294555664,0.1320283710956573,0.1289622187614441,293.2191162109375,297.1499938964844,293.1499938964844,0.2538533210754394,-3745.042724609375,304.1588134765625,0.8689729571342468,0.3384442925453186,0.2384539991617202,293.2599182128906,297.1499938964844,293.1499938964844,0.3456785380840301,-6476.50146484375,304.1415710449219,0.9498253464698792,0.4334563612937927,0.4129129946231842,293.19317626953125,297.1499938964844,293.1499938964844,0.0178782436996698,-4111.494140625,304.1539001464844,0.4629820585250854,0.0551235675811767,0.2618857324123382,291.1805114746094,291.1499938964844,271.946533203125,270.6370544433594,284.96044921875,293.2932434082031,291.1806945800781,1.0,0.3215300440788269,0.9380600452423096,0.9380600452423096,1.0,1.0,-1.425239324569702,0.6231134533882141,0.802125871181488,0.2886257469654083,0.0,0.0,0.4213216006755829,77.94105529785156,88.0,14.272905349731444,-10393.5537109375,353.3006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4177551269531,307.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.208984375,18000.0,0.0,0.0,0.2269172221422195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402791023254394,0.3402839303016662,-4.821182301384397e-06,0.0,0.0002302921348018,0.0,0.0,16.30187225341797,0.0,0.0,0.0,0.3198311030864715,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980940908193588,-2251.913818359375,304.1669006347656,0.6705784201622009,0.1554652154445648,0.1433448642492294,293.3458557128906,297.1499938964844,293.1499938964844,0.0783303529024124,-1985.2349853515625,304.1705017089844,0.6320912837982178,0.1291145980358123,0.1263342201709747,293.2206115722656,297.1499938964844,293.1499938964844,0.2527927756309509,-3732.514892578125,304.1591491699219,0.8614027500152588,0.3372767567634582,0.2377339154481887,293.2643127441406,297.1499938964844,293.1499938964844,0.343524158000946,-6442.326171875,304.14697265625,0.9396489262580872,0.4311954081058502,0.4107087552547455,293.19464111328125,297.1499938964844,293.1499938964844,0.0174511317163705,-4059.802001953125,304.1539611816406,0.4535853266716003,0.0542859360575675,0.2586829364299774,291.1847229003906,291.1499938964844,271.9690246582031,270.6522521972656,284.9766845703125,293.2955322265625,291.1856689453125,1.0,0.3231269717216491,0.9377951622009276,0.9377951622009276,1.0,1.0,-1.412370204925537,0.6171519160270691,0.7952182292938232,0.2852235734462738,0.0,0.0,0.4186088442802429,80.7651596069336,91.0,15.200969696044922,-10286.30078125,353.9698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3549499511719,307.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8828125,18000.0,0.0,0.0,0.2250737994909286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372572958469391,0.3372621238231659,-4.809492565982509e-06,0.0,0.0002284212969243,0.0,0.0,16.09628677368164,0.0,0.0,0.0,0.3189806342124939,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947221666574478,-2189.316650390625,304.1668701171875,0.6554131507873535,0.1508871614933014,0.1394242644309997,293.3502197265625,297.1499938964844,293.1499938964844,0.0739452391862869,-1900.95458984375,304.17095947265625,0.6159427165985107,0.1232644468545913,0.1210217773914337,293.2233581542969,297.1499938964844,293.1499938964844,0.2506988644599914,-3707.84375,304.1595764160156,0.8489211797714233,0.3349312543869018,0.2362629324197769,293.2691955566406,297.1499938964844,293.1499938964844,0.3399152755737304,-6385.99169921875,304.15386962890625,0.9225165843963624,0.427302211523056,0.4070895314216614,293.1972045898437,297.1499938964844,293.1499938964844,0.0166241284459829,-3957.044677734375,304.1540222167969,0.4379052817821502,0.052638042718172,0.2522500455379486,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,285.0068359375,293.298828125,291.19110107421875,1.0,0.3256708979606628,0.9372655153274536,0.9372655153274536,1.0,1.0,-1.3874529600143433,0.6056299209594727,0.7818230986595154,0.2786537706851959,0.0,0.0,0.412575364112854,85.7163314819336,79.0,8.108834266662598,-10056.7685546875,353.9190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2497253417969,306.96307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.404296875,18000.0,0.0,0.0,0.221527874469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298673927783966,0.3298721611499786,-4.783383246831363e-06,0.0,0.0002248226373922,0.0,0.0,15.60644245147705,0.0,0.0,0.0,0.3169941008090973,4.0,0.0,1.0
