time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947221666574478,-2189.316650390625,304.1668701171875,0.6554131507873535,0.1508871614933014,0.1394242644309997,293.3502197265625,297.1499938964844,293.1499938964844,0.0739452391862869,-1900.95458984375,304.17095947265625,0.6159427165985107,0.1232644468545913,0.1210217773914337,293.2233581542969,297.1499938964844,293.1499938964844,0.2506988644599914,-3707.84375,304.1595764160156,0.8489211797714233,0.3349312543869018,0.2362629324197769,293.2691955566406,297.1499938964844,293.1499938964844,0.3399152755737304,-6385.99169921875,304.15386962890625,0.9225165843963624,0.427302211523056,0.4070895314216614,293.1972045898437,297.1499938964844,293.1499938964844,0.0166241284459829,-3957.044677734375,304.1540222167969,0.4379052817821502,0.052638042718172,0.2522500455379486,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,285.0068359375,293.298828125,291.19110107421875,1.0,0.3256708979606628,0.9372655153274536,0.9372655153274536,1.0,1.0,-1.3874529600143433,0.6056299209594727,0.7818230986595154,0.2786537706851959,0.0,0.0,0.412575364112854,85.7163314819336,79.0,8.108834266662598,-10056.7685546875,353.9190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2497253417969,306.96307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.404296875,18000.0,0.0,0.0,0.221527874469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298673927783966,0.3298721611499786,-4.783383246831363e-06,0.0,0.0002248226373922,0.0,0.0,15.60644245147705,0.0,0.0,0.0,0.3169941008090973,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912819728255271,-2125.269287109375,304.1669921875,0.6486397385597229,0.1464139223098755,0.1353882849216461,293.3539733886719,297.1499938964844,293.1499938964844,0.0693477764725685,-1813.7896728515625,304.171630859375,0.6056100726127625,0.1174286976456642,0.1155039221048355,293.2256164550781,297.1499938964844,293.1499938964844,0.2484657615423202,-3681.481689453125,304.1600952148437,0.8465898036956787,0.3326117992401123,0.2346496880054474,293.27166748046875,297.1499938964844,293.1499938964844,0.336483359336853,-6333.26708984375,304.15826416015625,0.918940544128418,0.4237821102142334,0.4037242829799652,293.1990966796875,297.1499938964844,293.1499938964844,0.0157461035996675,-3843.51611328125,304.1541442871094,0.431009441614151,0.0510542653501033,0.24508997797966,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,285.0350646972656,293.30096435546875,291.195556640625,1.0,0.3222748339176178,0.9367358088493348,0.9367358088493348,1.0,1.0,-1.3614137172698977,0.5936169624328613,0.7677967548370361,0.2718232274055481,0.0,0.0,0.4063571691513061,85.53589630126953,67.0,7.609093189239502,-9838.248046875,341.3250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732788085937,306.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.2180552035570144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225835859775543,0.3225883543491363,-4.757191163662355e-06,0.0,0.000221298309043,0.0,0.0,15.129563331604004,0.0,0.0,0.0,0.3150405287742615,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912819728255271,-2125.269287109375,304.1669921875,0.6486397385597229,0.1464139223098755,0.1353882849216461,293.3539733886719,297.1499938964844,293.1499938964844,0.0693477764725685,-1813.7896728515625,304.171630859375,0.6056100726127625,0.1174286976456642,0.1155039221048355,293.2256164550781,297.1499938964844,293.1499938964844,0.2484657615423202,-3681.481689453125,304.1600952148437,0.8465898036956787,0.3326117992401123,0.2346496880054474,293.27166748046875,297.1499938964844,293.1499938964844,0.336483359336853,-6333.26708984375,304.15826416015625,0.918940544128418,0.4237821102142334,0.4037242829799652,293.1990966796875,297.1499938964844,293.1499938964844,0.0157461035996675,-3843.51611328125,304.1541442871094,0.431009441614151,0.0510542653501033,0.24508997797966,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,285.0350646972656,293.30096435546875,291.195556640625,1.0,0.3222748339176178,0.9367358088493348,0.9367358088493348,1.0,1.0,-1.3614137172698977,0.5936169624328613,0.7677967548370361,0.2718232274055481,0.0,0.0,0.4063571691513061,85.53589630126953,67.0,7.609093189239502,-9838.248046875,341.3250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732788085937,306.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.2180552035570144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225835859775543,0.3225883543491363,-4.757191163662355e-06,0.0,0.000221298309043,0.0,0.0,15.129563331604004,0.0,0.0,0.0,0.3150405287742615,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879024788737297,-2062.35205078125,304.1669616699219,0.6478152871131897,0.142244815826416,0.1314217299222946,293.35614013671875,297.1499938964844,293.1499938964844,0.064666710793972,-1726.5283203125,304.1722106933594,0.600495457649231,0.1118171736598014,0.109976552426815,293.2265319824219,297.1499938964844,293.1499938964844,0.2462228387594223,-3655.005859375,304.16046142578125,0.8517614006996155,0.3305075764656067,0.2330286353826522,293.2721252441406,297.1499938964844,293.1499938964844,0.3331129252910614,-6282.03759765625,304.1610717773437,0.9253273010253906,0.4205988049507141,0.4004972875118255,293.199462890625,297.1499938964844,293.1499938964844,0.0149199813604354,-3733.53369140625,304.1504821777344,0.430617481470108,0.050000000745058,0.2384016364812851,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,285.06085205078125,293.301513671875,291.1994323730469,1.0,0.3150908648967743,0.9363799095153807,0.9363799095153807,1.0,1.0,-1.3361667394638062,0.5820155739784241,0.7541511654853821,0.2652010023593902,0.0,0.0,0.3994616866111755,81.46385192871094,55.0,5.30994176864624,-9620.9599609375,320.5699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246643066406,306.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.724609375,18000.0,0.0,0.0,0.2145542502403259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144871294498443,0.3144918382167816,-4.729418378701666e-06,0.0,0.0002177452988689,0.0,0.0,14.611732482910156,0.0,0.0,0.0,0.3129269182682037,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879024788737297,-2062.35205078125,304.1669616699219,0.6478152871131897,0.142244815826416,0.1314217299222946,293.35614013671875,297.1499938964844,293.1499938964844,0.064666710793972,-1726.5283203125,304.1722106933594,0.600495457649231,0.1118171736598014,0.109976552426815,293.2265319824219,297.1499938964844,293.1499938964844,0.2462228387594223,-3655.005859375,304.16046142578125,0.8517614006996155,0.3305075764656067,0.2330286353826522,293.2721252441406,297.1499938964844,293.1499938964844,0.3331129252910614,-6282.03759765625,304.1610717773437,0.9253273010253906,0.4205988049507141,0.4004972875118255,293.199462890625,297.1499938964844,293.1499938964844,0.0149199813604354,-3733.53369140625,304.1504821777344,0.430617481470108,0.050000000745058,0.2384016364812851,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,285.06085205078125,293.301513671875,291.1994323730469,1.0,0.3150908648967743,0.9363799095153807,0.9363799095153807,1.0,1.0,-1.3361667394638062,0.5820155739784241,0.7541511654853821,0.2652010023593902,0.0,0.0,0.3994616866111755,81.46385192871094,55.0,5.30994176864624,-9620.9599609375,320.5699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246643066406,306.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.724609375,18000.0,0.0,0.0,0.2145542502403259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144871294498443,0.3144918382167816,-4.729418378701666e-06,0.0,0.0002177452988689,0.0,0.0,14.611732482910156,0.0,0.0,0.0,0.3129269182682037,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847309231758117,-2003.5462646484373,304.16656494140625,0.6523504257202148,0.1383813619613647,0.1276502758264541,293.3567199707031,297.1499938964844,293.1499938964844,0.0600798092782497,-1642.713623046875,304.1724548339844,0.6005287766456604,0.106478527188301,0.1046131700277328,293.2261657714844,297.1499938964844,293.1499938964844,0.2442459315061569,-3631.82568359375,304.1602478027344,0.8640201687812805,0.3286385536193847,0.2315040379762649,293.2710876464844,297.1499938964844,293.1499938964844,0.3300839960575104,-6236.51220703125,304.16241455078125,0.9407073259353638,0.4177128374576568,0.3974683880805969,293.1990966796875,297.1499938964844,293.1499938964844,0.0146977938711643,-3704.074462890625,304.1334228515625,0.4403609335422516,0.050000000745058,0.2366493642330169,291.19683837890625,291.1499938964844,272.1233215332031,270.74713134765625,285.0832214355469,293.3005676269531,291.1962280273437,1.0,0.3054559826850891,0.9360239505767822,0.9360239505767822,1.0,1.0,-1.317629337310791,0.573515772819519,0.744113564491272,0.260344535112381,0.0,0.0,0.3932787179946899,74.5888671875,43.0,-3.0037944316864014,-9441.5224609375,297.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09588623046875,306.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.498046875,18000.0,0.0,0.0,0.2110046744346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068894147872925,0.3068941235542297,-4.702296337200096e-06,0.0,0.0002141429140465,0.0,0.0,14.130648612976074,0.0,0.0,0.0,0.3109563589096069,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847309231758117,-2003.5462646484373,304.16656494140625,0.6523504257202148,0.1383813619613647,0.1276502758264541,293.3567199707031,297.1499938964844,293.1499938964844,0.0600798092782497,-1642.713623046875,304.1724548339844,0.6005287766456604,0.106478527188301,0.1046131700277328,293.2261657714844,297.1499938964844,293.1499938964844,0.2442459315061569,-3631.82568359375,304.1602478027344,0.8640201687812805,0.3286385536193847,0.2315040379762649,293.2710876464844,297.1499938964844,293.1499938964844,0.3300839960575104,-6236.51220703125,304.16241455078125,0.9407073259353638,0.4177128374576568,0.3974683880805969,293.1990966796875,297.1499938964844,293.1499938964844,0.0146977938711643,-3704.074462890625,304.1334228515625,0.4403609335422516,0.050000000745058,0.2366493642330169,291.19683837890625,291.1499938964844,272.1233215332031,270.74713134765625,285.0832214355469,293.3005676269531,291.1962280273437,1.0,0.3054559826850891,0.9360239505767822,0.9360239505767822,1.0,1.0,-1.317629337310791,0.573515772819519,0.744113564491272,0.260344535112381,0.0,0.0,0.3932787179946899,74.5888671875,43.0,-3.0037944316864014,-9441.5224609375,297.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09588623046875,306.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.498046875,18000.0,0.0,0.0,0.2110046744346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068894147872925,0.3068941235542297,-4.702296337200096e-06,0.0,0.0002141429140465,0.0,0.0,14.130648612976074,0.0,0.0,0.0,0.3109563589096069,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831890329718589,-1975.04541015625,304.1663818359375,0.6562003493309021,0.1365164965391159,0.1258136630058288,293.3566589355469,297.1499938964844,293.1499938964844,0.057796910405159,-1601.60595703125,304.1725158691406,0.6019596457481384,0.1038693040609359,0.1019763052463531,293.22576904296875,297.1499938964844,293.1499938964844,0.2433115839958191,-3620.88134765625,304.1600952148437,0.8723841905593872,0.3277563154697418,0.2307675331830978,293.2702941894531,297.1499938964844,293.1499938964844,0.3286368250846863,-6214.8466796875,304.16278076171875,0.9507392644882202,0.4163367450237274,0.3960045278072357,293.19903564453125,297.1499938964844,293.1499938964844,0.0145953902974724,-3690.913818359375,304.12469482421875,0.4473939538002014,0.050000000745058,0.2359254509210586,291.1944274902344,291.1499938964844,272.14166259765625,270.7574157714844,285.0941162109375,293.2998962402344,291.19403076171875,1.0,0.2999374866485595,0.9358460307121276,0.9358460307121276,1.0,1.0,-1.3087491989135742,0.5694472193717957,0.7393019199371338,0.258029967546463,0.0,0.0,0.3905670046806335,70.58563232421875,43.0,-4.131132125854492,-9361.7978515625,284.37811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0841979980469,306.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.09765625,18000.0,0.0,0.0,0.2092418819665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036693334579468,0.3036740124225616,-4.69052019980154e-06,0.0,0.0002123539161402,0.0,0.0,13.928278923034668,0.0,0.0,0.0,0.3101188540458679,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816542282700538,-1946.72216796875,304.16619873046875,0.6611419320106506,0.1346834748983383,0.1239990144968032,293.35650634765625,297.1499938964844,293.1499938964844,0.0555010847747325,-1560.638671875,304.172607421875,0.6042777299880981,0.1012855693697929,0.0993574932217598,293.2252502441406,297.1499938964844,293.1499938964844,0.2423697263002395,-3609.8154296875,304.15997314453125,0.8823119401931763,0.3268963992595672,0.2300418466329574,293.2693786621094,297.1499938964844,293.1499938964844,0.3271775841712951,-6192.98486328125,304.1631164550781,0.9619435667991638,0.4149904251098633,0.3945628702640533,293.19903564453125,297.1499938964844,293.1499938964844,0.0144869405776262,-3676.7138671875,304.1159362792969,0.4558819830417633,0.050000000745058,0.2351539134979248,291.1930847167969,291.1499938964844,272.1600036621094,270.7675170898437,285.1049194335937,293.2991027832031,291.1928405761719,1.0,0.2940290868282318,0.9356815814971924,0.9356815814971924,1.0,1.0,-1.2998994588851929,0.5653969049453735,0.7345026135444641,0.2557275891304016,0.0,0.0,0.3878317475318908,66.32737731933594,31.0,-3.655010938644409,-9283.9716796875,271.3326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07293701171875,306.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.74609375,18000.0,0.0,0.0,0.2074976712465286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005624115467071,0.300567090511322,-4.67970630779746e-06,0.0,0.0002105837484123,0.0,0.0,13.735816955566406,0.0,0.0,0.0,0.3093223571777344,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786145403981208,-1890.8447265625,304.1658630371094,0.6748909950256348,0.1311029195785522,0.1204287484288215,293.3558959960937,297.1499938964844,293.1499938964844,0.0508752837777137,-1479.182373046875,304.1727905273437,0.6117696166038513,0.0961768105626106,0.0941592827439308,293.2240905761719,297.1499938964844,293.1499938964844,0.2404970824718475,-3587.762939453125,304.1597595214844,0.907611072063446,0.3252265155315399,0.2286132723093032,293.26739501953125,297.1499938964844,293.1499938964844,0.3242722451686859,-6149.4580078125,304.16357421875,0.9865527749061584,0.4123678803443908,0.3917299211025238,293.19903564453125,297.1499938964844,293.1499938964844,0.0142602678388357,-3646.48046875,304.0985412597656,0.4755894839763641,0.050000000745058,0.2335071265697479,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,285.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811935245990753,0.9353526830673218,0.9353526830673218,1.0,1.0,-1.2822816371917725,0.5573444962501526,0.7249372005462646,0.2511560618877411,0.0,0.0,0.3824001252651214,57.26168441772461,25.0,-2.42895770072937,-9130.3486328125,244.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05133056640625,306.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.529296875,18000.0,0.0,0.0,0.2040659636259079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294451355934143,0.2944560050964355,-4.659319529309869e-06,0.0,0.0002071010094368,0.0,0.0,13.363232612609863,0.0,0.0,0.0,0.3077871799468994,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786145403981208,-1890.8447265625,304.1658630371094,0.6748909950256348,0.1311029195785522,0.1204287484288215,293.3558959960937,297.1499938964844,293.1499938964844,0.0508752837777137,-1479.182373046875,304.1727905273437,0.6117696166038513,0.0961768105626106,0.0941592827439308,293.2240905761719,297.1499938964844,293.1499938964844,0.2404970824718475,-3587.762939453125,304.1597595214844,0.907611072063446,0.3252265155315399,0.2286132723093032,293.26739501953125,297.1499938964844,293.1499938964844,0.3242722451686859,-6149.4580078125,304.16357421875,0.9865527749061584,0.4123678803443908,0.3917299211025238,293.19903564453125,297.1499938964844,293.1499938964844,0.0142602678388357,-3646.48046875,304.0985412597656,0.4755894839763641,0.050000000745058,0.2335071265697479,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,285.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811935245990753,0.9353526830673218,0.9353526830673218,1.0,1.0,-1.2822816371917725,0.5573444962501526,0.7249372005462646,0.2511560618877411,0.0,0.0,0.3824001252651214,57.26168441772461,25.0,-2.42895770072937,-9130.3486328125,244.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05133056640625,306.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.529296875,18000.0,0.0,0.0,0.2040659636259079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294451355934143,0.2944560050964355,-4.659319529309869e-06,0.0,0.0002071010094368,0.0,0.0,13.363232612609863,0.0,0.0,0.0,0.3077871799468994,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756721198558807,-1837.0771484375,304.1654663085937,0.6877883076667786,0.127633735537529,0.1170281693339347,293.35498046875,297.1499938964844,293.1499938964844,0.0462825149297714,-1399.51513671875,304.1728210449219,0.6173086166381836,0.0911419242620468,0.0891032144427299,293.2227783203125,297.1499938964844,293.1499938964844,0.2386706918478012,-3566.169921875,304.1595764160156,0.9344570636749268,0.3236150443553924,0.2272805273532867,293.26202392578125,297.1499938964844,293.1499938964844,0.3134576380252838,-5980.9619140625,304.1785583496094,0.9990000128746032,0.4104560315608978,0.3806006014347076,293.198974609375,297.1499938964844,293.1499938964844,0.0140715586021542,-3620.927734375,304.0814514160156,0.4896650612354278,0.050000000745058,0.2322172671556472,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,285.15057373046875,293.2950134277344,291.1946716308594,1.0,0.2691631317138672,0.9350237846374512,0.9350237846374512,1.0,1.0,-1.255634307861328,0.545165479183197,0.7104687690734863,0.2443772256374359,0.0,0.0,0.3766840696334839,49.971435546875,25.0,8.92821216583252,-8953.97265625,219.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0318603515625,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.931640625,18000.0,0.0,0.0,0.2006959617137909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884610593318939,0.2884657084941864,-4.640122824639548e-06,0.0,0.0002036808873526,0.0,0.0,13.00459098815918,0.0,0.0,0.0,0.3063059747219085,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756721198558807,-1837.0771484375,304.1654663085937,0.6877883076667786,0.127633735537529,0.1170281693339347,293.35498046875,297.1499938964844,293.1499938964844,0.0462825149297714,-1399.51513671875,304.1728210449219,0.6173086166381836,0.0911419242620468,0.0891032144427299,293.2227783203125,297.1499938964844,293.1499938964844,0.2386706918478012,-3566.169921875,304.1595764160156,0.9344570636749268,0.3236150443553924,0.2272805273532867,293.26202392578125,297.1499938964844,293.1499938964844,0.3134576380252838,-5980.9619140625,304.1785583496094,0.9990000128746032,0.4104560315608978,0.3806006014347076,293.198974609375,297.1499938964844,293.1499938964844,0.0140715586021542,-3620.927734375,304.0814514160156,0.4896650612354278,0.050000000745058,0.2322172671556472,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,285.15057373046875,293.2950134277344,291.1946716308594,1.0,0.2691631317138672,0.9350237846374512,0.9350237846374512,1.0,1.0,-1.255634307861328,0.545165479183197,0.7104687690734863,0.2443772256374359,0.0,0.0,0.3766840696334839,49.971435546875,25.0,8.92821216583252,-8953.97265625,219.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0318603515625,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.931640625,18000.0,0.0,0.0,0.2006959617137909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884610593318939,0.2884657084941864,-4.640122824639548e-06,0.0,0.0002036808873526,0.0,0.0,13.00459098815918,0.0,0.0,0.0,0.3063059747219085,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.07267976552248,-1782.47412109375,304.1653137207031,0.6944068074226379,0.1242019459605217,0.1137968301773071,293.3541259765625,297.1499938964844,293.1499938964844,0.0416515879333019,-1319.7203369140625,304.1729431152344,0.616970419883728,0.0861256793141365,0.0842038765549659,293.2217102050781,297.1499938964844,293.1499938964844,0.2364378422498703,-3539.239013671875,304.1600646972656,0.9520683884620668,0.3219883143901825,0.2260432243347168,293.2324523925781,297.1499938964844,293.1499938964844,0.2928760647773742,-5659.71435546875,304.2027893066406,0.9990000128746032,0.4135697782039642,0.3602746725082397,293.1987609863281,297.1499938964844,293.1499938964844,0.013908689841628,-3596.751708984375,304.0649719238281,0.498740553855896,0.050000000745058,0.2314648181200027,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,285.1752014160156,293.2883605957031,291.222412109375,1.0,0.2592649459838867,0.9347445368766784,0.9347445368766784,1.0,1.0,-1.219083547592163,0.5285806655883789,0.690502941608429,0.2349779307842254,0.0,0.0,0.3652799427509308,45.40926361083984,28.0,25.503889083862305,-8690.4345703125,196.9855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.037353515625,306.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.1971162855625152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278016060590744,0.2780206501483917,-4.614130375557579e-06,0.0,0.000200047972612,0.0,0.0,12.40844440460205,0.0,0.0,0.0,0.3038827776908874,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.07267976552248,-1782.47412109375,304.1653137207031,0.6944068074226379,0.1242019459605217,0.1137968301773071,293.3541259765625,297.1499938964844,293.1499938964844,0.0416515879333019,-1319.7203369140625,304.1729431152344,0.616970419883728,0.0861256793141365,0.0842038765549659,293.2217102050781,297.1499938964844,293.1499938964844,0.2364378422498703,-3539.239013671875,304.1600646972656,0.9520683884620668,0.3219883143901825,0.2260432243347168,293.2324523925781,297.1499938964844,293.1499938964844,0.2928760647773742,-5659.71435546875,304.2027893066406,0.9990000128746032,0.4135697782039642,0.3602746725082397,293.1987609863281,297.1499938964844,293.1499938964844,0.013908689841628,-3596.751708984375,304.0649719238281,0.498740553855896,0.050000000745058,0.2314648181200027,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,285.1752014160156,293.2883605957031,291.222412109375,1.0,0.2592649459838867,0.9347445368766784,0.9347445368766784,1.0,1.0,-1.219083547592163,0.5285806655883789,0.690502941608429,0.2349779307842254,0.0,0.0,0.3652799427509308,45.40926361083984,28.0,25.503889083862305,-8690.4345703125,196.9855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.037353515625,306.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.1971162855625152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278016060590744,0.2780206501483917,-4.614130375557579e-06,0.0,0.000200047972612,0.0,0.0,12.40844440460205,0.0,0.0,0.0,0.3038827776908874,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698834136128425,-1732.230224609375,304.16485595703125,0.696926474571228,0.1207927241921424,0.1106321215629577,293.3533935546875,297.1499938964844,293.1499938964844,0.0371851064264774,-1243.1715087890625,304.1727294921875,0.612632691860199,0.0811007693409919,0.0793491676449775,293.2209167480469,297.1499938964844,293.1499938964844,0.2347042262554168,-3518.7021484375,304.1596069335937,0.9632357358932496,0.3203306794166565,0.2248197048902511,293.1930847167969,297.1499938964844,293.1499938964844,0.2790871858596802,-5446.57177734375,304.207763671875,0.9990000128746032,0.4194546341896057,0.3467059135437011,293.1986389160156,297.1499938964844,293.1499938964844,0.0138079486787319,-3583.341064453125,304.0483093261719,0.5053398013114929,0.050000000745058,0.2309856563806533,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,285.19903564453125,293.28570556640625,291.2262268066406,1.0,0.2522786855697632,0.9344653487205504,0.9344653487205504,1.0,1.0,-1.1911226511001587,0.5159364342689514,0.6751861572265625,0.2278349250555038,0.0,0.0,0.354572594165802,42.44577026367188,46.0,9.099099159240724,-8444.1416015625,181.90689086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.1930191218852996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665428519248962,0.2665474414825439,-4.579800588544458e-06,0.0,0.0001958898646989,0.0,0.0,11.752937316894531,0.0,0.0,0.0,0.3012118637561798,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698834136128425,-1732.230224609375,304.16485595703125,0.696926474571228,0.1207927241921424,0.1106321215629577,293.3533935546875,297.1499938964844,293.1499938964844,0.0371851064264774,-1243.1715087890625,304.1727294921875,0.612632691860199,0.0811007693409919,0.0793491676449775,293.2209167480469,297.1499938964844,293.1499938964844,0.2347042262554168,-3518.7021484375,304.1596069335937,0.9632357358932496,0.3203306794166565,0.2248197048902511,293.1930847167969,297.1499938964844,293.1499938964844,0.2790871858596802,-5446.57177734375,304.207763671875,0.9990000128746032,0.4194546341896057,0.3467059135437011,293.1986389160156,297.1499938964844,293.1499938964844,0.0138079486787319,-3583.341064453125,304.0483093261719,0.5053398013114929,0.050000000745058,0.2309856563806533,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,285.19903564453125,293.28570556640625,291.2262268066406,1.0,0.2522786855697632,0.9344653487205504,0.9344653487205504,1.0,1.0,-1.1911226511001587,0.5159364342689514,0.6751861572265625,0.2278349250555038,0.0,0.0,0.354572594165802,42.44577026367188,46.0,9.099099159240724,-8444.1416015625,181.90689086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.1930191218852996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665428519248962,0.2665474414825439,-4.579800588544458e-06,0.0,0.0001958898646989,0.0,0.0,11.752937316894531,0.0,0.0,0.0,0.3012118637561798,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685612186789512,-1708.722900390625,304.16455078125,0.6933514475822449,0.1190888285636901,0.109106421470642,293.3531494140625,297.1499938964844,293.1499938964844,0.0350374057888984,-1206.1468505859375,304.1724853515625,0.6059210896492004,0.0785753950476646,0.0769684687256813,293.2206420898437,297.1499938964844,293.1499938964844,0.233990728855133,-3510.362060546875,304.1591491699219,0.9621933102607728,0.3194859623908996,0.2242393642663955,293.1761779785156,297.1499938964844,293.1499938964844,0.2788262367248535,-5446.490234375,304.19757080078125,0.9990000128746032,0.4222371280193329,0.3469042181968689,293.1986694335937,297.1499938964844,293.1499938964844,0.0137899918481707,-3581.868896484375,304.03961181640625,0.5052394270896912,0.050000000745058,0.2309927940368652,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,285.2093811035156,293.2868957519531,291.22216796875,1.0,0.252090573310852,0.9343256950378418,0.9343256950378418,1.0,1.0,-1.1859748363494873,0.513629674911499,0.6723451614379883,0.2264653891324997,0.0,0.0,0.3498620092868805,42.408447265625,46.0,-4.508594989776611,-8356.080078125,180.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141052246094,306.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.990234375,18000.0,0.0,0.0,0.1908187419176101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614862024784088,0.2614907622337341,-4.56418092653621e-06,0.0,0.0001936567568918,0.0,0.0,11.467584609985352,0.0,0.0,0.0,0.3000377714633941,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673335567116737,-1687.166259765625,304.1641540527344,0.6864027380943298,0.1173816919326782,0.1076096445322036,293.3529663085937,297.1499938964844,293.1499938964844,0.0329832807183265,-1170.505126953125,304.1721496582031,0.5957992076873779,0.0760387033224105,0.0746103897690773,293.220458984375,297.1499938964844,293.1499938964844,0.233536422252655,-3505.33349609375,304.1582946777344,0.9564863443374634,0.3186306357383728,0.2236752957105636,293.167236328125,297.1499938964844,293.1499938964844,0.2834803462028503,-5524.7353515625,304.1803894042969,0.9990000128746032,0.4236733019351959,0.3519554138183594,293.1988525390625,297.1499938964844,293.1499938964844,0.0138044524937868,-3586.154052734375,304.0303955078125,0.5027220845222473,0.050000000745058,0.2311694920063018,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,285.217529296875,293.2877197265625,291.2060852050781,1.0,0.2537364363670349,0.9342774748802184,0.9342774748802184,1.0,1.0,-1.1869417428970337,0.5140716433525085,0.6728700995445251,0.2266865819692611,0.0,0.0,0.3471750020980835,43.36454391479492,64.0,-26.69976043701172,-8301.986328125,182.4561920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1409606933594,306.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.1885939091444015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576567828655243,0.2576613426208496,-4.550541689241072e-06,0.0,0.0001913988380692,0.0,0.0,11.249184608459473,0.0,0.0,0.0,0.2991386651992798,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650273859500885,-1647.177978515625,304.16326904296875,0.6657935380935669,0.1139606833457946,0.104694627225399,293.352783203125,297.1499938964844,293.1499938964844,0.0290567018091678,-1101.5196533203125,304.1712951660156,0.5674503445625305,0.0709353014826774,0.0699543431401252,293.2201843261719,297.1499938964844,293.1499938964844,0.233028769493103,-3500.289306640625,304.1564025878906,0.9339383244514464,0.3168990910053253,0.2225961089134216,293.1792297363281,297.1499938964844,293.1499938964844,0.3042505085468292,-5860.0009765625,304.1353759765625,0.9990000128746032,0.4208906888961792,0.3732906281948089,293.19989013671875,297.1499938964844,293.1499938964844,0.0138935483992099,-3605.125732421875,304.00982666015625,0.4928482174873352,0.050000000745058,0.2319434583187103,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,285.2259521484375,293.2835388183594,291.1597595214844,1.0,0.261803537607193,0.9341809749603271,0.9341809749603271,1.0,1.0,-1.203089475631714,0.5213733315467834,0.6817161440849304,0.2307439595460891,0.0,0.0,0.3481512069702148,47.72621536254883,67.0,-55.659889221191406,-8321.2431640625,196.50296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1538391113281,306.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844509094953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563176453113556,0.2563221752643585,-4.537652330327546e-06,0.0,0.000187194236787,0.0,0.0,11.154362678527832,0.0,0.0,0.0,0.2986865639686584,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650273859500885,-1647.177978515625,304.16326904296875,0.6657935380935669,0.1139606833457946,0.104694627225399,293.352783203125,297.1499938964844,293.1499938964844,0.0290567018091678,-1101.5196533203125,304.1712951660156,0.5674503445625305,0.0709353014826774,0.0699543431401252,293.2201843261719,297.1499938964844,293.1499938964844,0.233028769493103,-3500.289306640625,304.1564025878906,0.9339383244514464,0.3168990910053253,0.2225961089134216,293.1792297363281,297.1499938964844,293.1499938964844,0.3042505085468292,-5860.0009765625,304.1353759765625,0.9990000128746032,0.4208906888961792,0.3732906281948089,293.19989013671875,297.1499938964844,293.1499938964844,0.0138935483992099,-3605.125732421875,304.00982666015625,0.4928482174873352,0.050000000745058,0.2319434583187103,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,285.2259521484375,293.2835388183594,291.1597595214844,1.0,0.261803537607193,0.9341809749603271,0.9341809749603271,1.0,1.0,-1.203089475631714,0.5213733315467834,0.6817161440849304,0.2307439595460891,0.0,0.0,0.3481512069702148,47.72621536254883,67.0,-55.659889221191406,-8321.2431640625,196.50296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1538391113281,306.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844509094953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563176453113556,0.2563221752643585,-4.537652330327546e-06,0.0,0.000187194236787,0.0,0.0,11.154362678527832,0.0,0.0,0.0,0.2986865639686584,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626400411128997,-1605.9610595703125,304.162841796875,0.6473103165626526,0.110568568110466,0.1017982214689254,293.3526306152344,297.1499938964844,293.1499938964844,0.025315610691905,-1030.470947265625,304.17041015625,0.5390230417251587,0.0658292472362518,0.0652884542942047,293.21990966796875,297.1499938964844,293.1499938964844,0.2323383688926696,-3492.710205078125,304.15545654296875,0.9125548601150512,0.315179169178009,0.2215202301740646,293.22381591796875,297.1499938964844,293.1499938964844,0.3238763809204101,-6165.81103515625,304.1083984375,0.9987728595733644,0.4111539423465729,0.3923777341842651,293.2019348144531,297.1499938964844,293.1499938964844,0.0139658693224191,-3621.099609375,303.9862365722656,0.4837523698806762,0.050000000745058,0.2327553480863571,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,285.2367858886719,293.2818298339844,291.1257629394531,1.0,0.2689904570579529,0.934084415435791,0.934084415435791,1.0,1.0,-1.216817021369934,0.5275320410728455,0.6892849802970886,0.2343712151050567,0.0,0.0,0.3540019094944,52.26337432861328,70.0,-42.77224349975586,-8408.8515625,210.3965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0756225585937,306.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2421875,18000.0,0.0,0.0,0.1813420951366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611948549747467,0.2611993849277496,-4.544639978121268e-06,0.0,0.0001840391632867,0.0,0.0,11.407098770141602,0.0,0.0,0.0,0.2996560037136078,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626400411128997,-1605.9610595703125,304.162841796875,0.6473103165626526,0.110568568110466,0.1017982214689254,293.3526306152344,297.1499938964844,293.1499938964844,0.025315610691905,-1030.470947265625,304.17041015625,0.5390230417251587,0.0658292472362518,0.0652884542942047,293.21990966796875,297.1499938964844,293.1499938964844,0.2323383688926696,-3492.710205078125,304.15545654296875,0.9125548601150512,0.315179169178009,0.2215202301740646,293.22381591796875,297.1499938964844,293.1499938964844,0.3238763809204101,-6165.81103515625,304.1083984375,0.9987728595733644,0.4111539423465729,0.3923777341842651,293.2019348144531,297.1499938964844,293.1499938964844,0.0139658693224191,-3621.099609375,303.9862365722656,0.4837523698806762,0.050000000745058,0.2327553480863571,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,285.2367858886719,293.2818298339844,291.1257629394531,1.0,0.2689904570579529,0.934084415435791,0.934084415435791,1.0,1.0,-1.216817021369934,0.5275320410728455,0.6892849802970886,0.2343712151050567,0.0,0.0,0.3540019094944,52.26337432861328,70.0,-42.77224349975586,-8408.8515625,210.3965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0756225585937,306.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2421875,18000.0,0.0,0.0,0.1813420951366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611948549747467,0.2611993849277496,-4.544639978121268e-06,0.0,0.0001840391632867,0.0,0.0,11.407098770141602,0.0,0.0,0.0,0.2996560037136078,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599951669573783,-1559.9415283203125,304.1629943847656,0.6272575259208679,0.1072328835725784,0.0990361273288726,293.352294921875,297.1499938964844,293.1499938964844,0.0217727869749069,-957.2227783203124,304.1695251464844,0.5092281699180603,0.060760885477066,0.0607415623962879,293.21954345703125,297.1499938964844,293.1499938964844,0.2306343466043472,-3471.8837890625,304.1565246582031,0.8886047005653381,0.3134813010692596,0.2205289751291275,293.2543334960937,297.1499938964844,293.1499938964844,0.3158730566501617,-6035.50732421875,304.1351928710937,0.973415195941925,0.4030249714851379,0.3839865922927856,293.2044372558594,297.1499938964844,293.1499938964844,0.013997096568346,-3626.790771484375,303.9614562988281,0.4706315398216247,0.050000000745058,0.2339507937431335,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,285.2630615234375,293.287841796875,291.1490173339844,1.0,0.2746045291423797,0.9335023164749146,0.9335023164749146,1.0,1.0,-1.1980230808258057,0.5189820528030396,0.6790410280227661,0.2296558171510696,0.0,0.0,0.3541045188903808,58.37449645996094,73.0,17.982555389404297,-8353.2744140625,216.5511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93145751953125,306.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1793617904186248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637381851673126,0.2637427449226379,-4.556462954496965e-06,0.0,0.0001820294128265,0.0,0.0,11.55922794342041,0.0,0.0,0.0,0.3002698123455047,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599951669573783,-1559.9415283203125,304.1629943847656,0.6272575259208679,0.1072328835725784,0.0990361273288726,293.352294921875,297.1499938964844,293.1499938964844,0.0217727869749069,-957.2227783203124,304.1695251464844,0.5092281699180603,0.060760885477066,0.0607415623962879,293.21954345703125,297.1499938964844,293.1499938964844,0.2306343466043472,-3471.8837890625,304.1565246582031,0.8886047005653381,0.3134813010692596,0.2205289751291275,293.2543334960937,297.1499938964844,293.1499938964844,0.3158730566501617,-6035.50732421875,304.1351928710937,0.973415195941925,0.4030249714851379,0.3839865922927856,293.2044372558594,297.1499938964844,293.1499938964844,0.013997096568346,-3626.790771484375,303.9614562988281,0.4706315398216247,0.050000000745058,0.2339507937431335,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,285.2630615234375,293.287841796875,291.1490173339844,1.0,0.2746045291423797,0.9335023164749146,0.9335023164749146,1.0,1.0,-1.1980230808258057,0.5189820528030396,0.6790410280227661,0.2296558171510696,0.0,0.0,0.3541045188903808,58.37449645996094,73.0,17.982555389404297,-8353.2744140625,216.5511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93145751953125,306.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1793617904186248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637381851673126,0.2637427449226379,-4.556462954496965e-06,0.0,0.0001820294128265,0.0,0.0,11.55922794342041,0.0,0.0,0.0,0.3002698123455047,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573242306709289,-1514.0679931640625,304.1631164550781,0.610991895198822,0.1039004325866699,0.0962317064404487,293.3521728515625,297.1499938964844,293.1499938964844,0.0185587666928768,-883.4159545898438,304.1683654785156,0.4857418537139892,0.0556647256016731,0.0561265908181667,293.219482421875,297.1499938964844,293.1499938964844,0.2289511114358902,-3451.46875,304.1571350097656,0.8716294765472412,0.311734139919281,0.2194705754518509,293.2635803222656,297.1499938964844,293.1499938964844,0.3112635910511017,-5960.95263671875,304.14752197265625,0.9523316621780396,0.3984829485416412,0.3793186247348785,293.2073669433594,297.1499938964844,293.1499938964844,0.0140079446136951,-3630.166748046875,303.9347229003906,0.458556979894638,0.050000000745058,0.2349337637424469,291.16162109375,291.1499938964844,272.489990234375,270.9289245605469,285.2859191894531,293.2905578613281,291.1622619628906,1.0,0.2792469561100006,0.9329201579093932,0.9329201579093932,1.0,1.0,-1.183422565460205,0.5123502612113953,0.6710723042488098,0.225992351770401,0.0,0.0,0.3511629402637481,63.41386413574219,76.0,15.434337615966797,-8224.21875,221.72393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947998046875,306.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.1778858304023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607564032077789,0.2607609629631042,-4.5521342144638766e-06,0.0,0.0001805314968805,0.0,0.0,11.403496742248535,0.0,0.0,0.0,0.2996929883956909,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573242306709289,-1514.0679931640625,304.1631164550781,0.610991895198822,0.1039004325866699,0.0962317064404487,293.3521728515625,297.1499938964844,293.1499938964844,0.0185587666928768,-883.4159545898438,304.1683654785156,0.4857418537139892,0.0556647256016731,0.0561265908181667,293.219482421875,297.1499938964844,293.1499938964844,0.2289511114358902,-3451.46875,304.1571350097656,0.8716294765472412,0.311734139919281,0.2194705754518509,293.2635803222656,297.1499938964844,293.1499938964844,0.3112635910511017,-5960.95263671875,304.14752197265625,0.9523316621780396,0.3984829485416412,0.3793186247348785,293.2073669433594,297.1499938964844,293.1499938964844,0.0140079446136951,-3630.166748046875,303.9347229003906,0.458556979894638,0.050000000745058,0.2349337637424469,291.16162109375,291.1499938964844,272.489990234375,270.9289245605469,285.2859191894531,293.2905578613281,291.1622619628906,1.0,0.2792469561100006,0.9329201579093932,0.9329201579093932,1.0,1.0,-1.183422565460205,0.5123502612113953,0.6710723042488098,0.225992351770401,0.0,0.0,0.3511629402637481,63.41386413574219,76.0,15.434337615966797,-8224.21875,221.72393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947998046875,306.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.1778858304023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607564032077789,0.2607609629631042,-4.5521342144638766e-06,0.0,0.0001805314968805,0.0,0.0,11.403496742248535,0.0,0.0,0.0,0.2996929883956909,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.056008968502283,-1491.712158203125,304.1631164550781,0.6030760407447815,0.1022588163614273,0.0948371216654777,293.35205078125,297.1499938964844,293.1499938964844,0.017100092023611,-846.7213745117188,304.16766357421875,0.4735905826091766,0.0531267523765563,0.0538131557404994,293.21942138671875,297.1499938964844,293.1499938964844,0.2281724661588668,-3442.084716796875,304.1572570800781,0.8646180033683777,0.3108636438846588,0.2189327627420425,293.2651672363281,297.1499938964844,293.1499938964844,0.3096032738685608,-5934.47216796875,304.1509704589844,0.9431216716766356,0.396732896566391,0.3776396811008453,293.2088317871094,297.1499938964844,293.1499938964844,0.0140123022720217,-3632.023681640625,303.9209289550781,0.4533804357051849,0.050000000745058,0.2353755682706833,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,285.296630859375,293.291015625,291.1659545898437,1.0,0.28130042552948,0.9326290488243104,0.9326290488243104,1.0,1.0,-1.176840901374817,0.50935959815979,0.6674813628196716,0.2243545353412628,0.0,0.0,0.3497913181781769,65.67974853515625,76.0,13.528523445129396,-8168.32763671875,223.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358703613281,306.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55078125,18000.0,0.0,0.0,0.1772466003894806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595018744468689,0.2595064342021942,-4.548741799226264e-06,0.0,0.0001798827579477,0.0,0.0,11.334501266479492,0.0,0.0,0.0,0.2994098663330078,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0547000765800476,-1469.5859375,304.1631164550781,0.5954054594039917,0.1006375476717948,0.0934549644589424,293.35186767578125,297.1499938964844,293.1499938964844,0.0157384350895881,-810.1416015625,304.1669311523437,0.457969069480896,0.0506016574800014,0.0515048801898956,293.2193603515625,297.1499938964844,293.1499938964844,0.2273966372013092,-3432.736572265625,304.1573486328125,0.8583081960678101,0.3099974393844604,0.2183939218521118,293.2658386230469,297.1499938964844,293.1499938964844,0.3081060647964477,-5910.798828125,304.15350341796875,0.9346135258674622,0.3951430916786194,0.3761593699455261,293.2102355957031,297.1499938964844,293.1499938964844,0.0140139674767851,-3633.517333984375,303.906982421875,0.4488146901130676,0.050000000745058,0.2357939630746841,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,285.3070068359375,293.29119873046875,291.16925048828125,1.0,0.2832129299640655,0.9325148463249208,0.9325148463249208,1.0,1.0,-1.1704896688461304,0.5064792037010193,0.6640104651451111,0.2227877676486969,0.0,0.0,0.3481916785240173,67.82456970214844,79.0,11.342422485351562,-8111.7470703125,226.0625762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,306.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.255859375,18000.0,0.0,0.0,0.1766602993011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580469846725464,0.2580515146255493,-4.545037882053293e-06,0.0,0.000179287744686,0.0,0.0,11.255231857299805,0.0,0.0,0.0,0.2990863621234894,4.0,0.0,1.0
