time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.052126370370388,-1426.4730224609375,304.1630249023437,0.5811747908592224,0.0974562913179397,0.0907243192195892,293.35302734375,297.1499938964844,293.1499938964844,0.0146008981391787,-779.5028076171875,304.098388671875,0.4416006207466125,0.050000000745058,0.0498728901147842,293.2191772460937,297.1499938964844,293.1499938964844,0.2259385585784912,-3415.254150390625,304.1573181152344,0.84787917137146,0.3082748353481293,0.2173071205615997,293.26580810546875,297.1499938964844,293.1499938964844,0.305464893579483,-5869.564453125,304.1566772460937,0.920251488685608,0.3922130167484283,0.3734879791736603,293.2130126953125,297.1499938964844,293.1499938964844,0.0140119362622499,-3636.19189453125,303.8785095214844,0.4415501654148102,0.050000000745058,0.236525684595108,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,285.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867881655693054,0.9322863817214966,0.9322863817214966,1.0,1.0,-1.1616182327270508,0.5024531483650208,0.65916508436203,0.2206132709980011,0.0,0.0,0.3451883196830749,71.60771179199219,67.0,1.8650184869766235,-8011.52734375,230.4626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,306.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.1755906194448471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549725770950317,0.2549771070480346,-4.53661277788342e-06,0.0,0.000178202157258,0.0,0.0,11.08705711364746,0.0,0.0,0.0,0.2984031140804291,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.052126370370388,-1426.4730224609375,304.1630249023437,0.5811747908592224,0.0974562913179397,0.0907243192195892,293.35302734375,297.1499938964844,293.1499938964844,0.0146008981391787,-779.5028076171875,304.098388671875,0.4416006207466125,0.050000000745058,0.0498728901147842,293.2191772460937,297.1499938964844,293.1499938964844,0.2259385585784912,-3415.254150390625,304.1573181152344,0.84787917137146,0.3082748353481293,0.2173071205615997,293.26580810546875,297.1499938964844,293.1499938964844,0.305464893579483,-5869.564453125,304.1566772460937,0.920251488685608,0.3922130167484283,0.3734879791736603,293.2130126953125,297.1499938964844,293.1499938964844,0.0140119362622499,-3636.19189453125,303.8785095214844,0.4415501654148102,0.050000000745058,0.236525684595108,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,285.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867881655693054,0.9322863817214966,0.9322863817214966,1.0,1.0,-1.1616182327270508,0.5024531483650208,0.65916508436203,0.2206132709980011,0.0,0.0,0.3451883196830749,71.60771179199219,67.0,1.8650184869766235,-8011.52734375,230.4626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,306.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.1755906194448471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549725770950317,0.2549771070480346,-4.53661277788342e-06,0.0,0.000178202157258,0.0,0.0,11.08705711364746,0.0,0.0,0.0,0.2984031140804291,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494926534593105,-1382.79931640625,304.1630859375,0.5749901533126831,0.0944073423743248,0.0879271253943443,293.36004638671875,297.1499938964844,293.1499938964844,0.0143173094838857,-773.3273315429688,304.00494384765625,0.4425453245639801,0.050000000745058,0.0498401746153831,293.2187805175781,297.1499938964844,293.1499938964844,0.2244406342506408,-3397.294921875,304.1573791503906,0.8476327657699585,0.3066054284572601,0.2161162197589874,293.2648010253906,297.1499938964844,293.1499938964844,0.302926242351532,-5830.32861328125,304.1586608886719,0.9193668365478516,0.3894824087619781,0.3708541691303253,293.2155456542969,297.1499938964844,293.1499938964844,0.0139286760240793,-3627.15673828125,303.8497619628906,0.4425453543663025,0.050000000745058,0.2364203631877899,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,285.3473815917969,293.2943420410156,291.167724609375,1.0,0.2846897542476654,0.9320579767227172,0.9320579767227172,1.0,1.0,-1.1535049676895142,0.4987580180168152,0.6547468900680542,0.2186727821826934,0.0,0.0,0.3430970013141632,70.93543243408203,55.0,-0.5066661238670349,-7932.9541015625,226.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1746449321508407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528360486030578,0.2528405785560608,-4.529742000158876e-06,0.0,0.000177242400241,0.0,0.0,10.968442916870115,0.0,0.0,0.0,0.2979074120521545,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494926534593105,-1382.79931640625,304.1630859375,0.5749901533126831,0.0944073423743248,0.0879271253943443,293.36004638671875,297.1499938964844,293.1499938964844,0.0143173094838857,-773.3273315429688,304.00494384765625,0.4425453245639801,0.050000000745058,0.0498401746153831,293.2187805175781,297.1499938964844,293.1499938964844,0.2244406342506408,-3397.294921875,304.1573791503906,0.8476327657699585,0.3066054284572601,0.2161162197589874,293.2648010253906,297.1499938964844,293.1499938964844,0.302926242351532,-5830.32861328125,304.1586608886719,0.9193668365478516,0.3894824087619781,0.3708541691303253,293.2155456542969,297.1499938964844,293.1499938964844,0.0139286760240793,-3627.15673828125,303.8497619628906,0.4425453543663025,0.050000000745058,0.2364203631877899,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,285.3473815917969,293.2943420410156,291.167724609375,1.0,0.2846897542476654,0.9320579767227172,0.9320579767227172,1.0,1.0,-1.1535049676895142,0.4987580180168152,0.6547468900680542,0.2186727821826934,0.0,0.0,0.3430970013141632,70.93543243408203,55.0,-0.5066661238670349,-7932.9541015625,226.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1746449321508407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528360486030578,0.2528405785560608,-4.529742000158876e-06,0.0,0.000177242400241,0.0,0.0,10.968442916870115,0.0,0.0,0.0,0.2979074120521545,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468378029763698,-1339.0838623046875,304.16314697265625,0.5751915574073792,0.0915353819727897,0.0851610302925109,293.37060546875,297.1499938964844,293.1499938964844,0.0139515260234475,-764.4615478515625,303.900634765625,0.4498977363109588,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.222798004746437,-3377.464111328125,304.1576538085937,0.8550937175750732,0.305019736289978,0.2148854583501815,293.2631530761719,297.1499938964844,293.1499938964844,0.3002471923828125,-5788.99072265625,304.16021728515625,0.928619623184204,0.3869016468524933,0.3682413399219513,293.2177124023437,297.1499938964844,293.1499938964844,0.0137768127024173,-3607.29248046875,303.8213195800781,0.4498977363109588,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,285.3694152832031,293.2987060546875,291.16998291015625,1.0,0.2787666916847229,0.9317874908447266,0.9317874908447266,1.0,1.0,-1.144514560699463,0.4946663081645965,0.649848222732544,0.2165275961160659,0.0,0.0,0.3403424918651581,66.93155670166016,43.0,2.207357168197632,-7851.31396484375,215.40090942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726867675781,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737856268882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503754198551178,0.2503799498081207,-4.523442839854397e-06,0.0,0.0001763703185133,0.0,0.0,10.836139678955078,0.0,0.0,0.0,0.2973662316799164,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468378029763698,-1339.0838623046875,304.16314697265625,0.5751915574073792,0.0915353819727897,0.0851610302925109,293.37060546875,297.1499938964844,293.1499938964844,0.0139515260234475,-764.4615478515625,303.900634765625,0.4498977363109588,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.222798004746437,-3377.464111328125,304.1576538085937,0.8550937175750732,0.305019736289978,0.2148854583501815,293.2631530761719,297.1499938964844,293.1499938964844,0.3002471923828125,-5788.99072265625,304.16021728515625,0.928619623184204,0.3869016468524933,0.3682413399219513,293.2177124023437,297.1499938964844,293.1499938964844,0.0137768127024173,-3607.29248046875,303.8213195800781,0.4498977363109588,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,285.3694152832031,293.2987060546875,291.16998291015625,1.0,0.2787666916847229,0.9317874908447266,0.9317874908447266,1.0,1.0,-1.144514560699463,0.4946663081645965,0.649848222732544,0.2165275961160659,0.0,0.0,0.3403424918651581,66.93155670166016,43.0,2.207357168197632,-7851.31396484375,215.40090942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726867675781,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737856268882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503754198551178,0.2503799498081207,-4.523442839854397e-06,0.0,0.0001763703185133,0.0,0.0,10.836139678955078,0.0,0.0,0.0,0.2973662316799164,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442276559770107,-1296.393798828125,304.1631164550781,0.5806371569633484,0.0888284817337989,0.0824657157063484,293.38287353515625,297.1499938964844,293.1499938964844,0.0135400714352726,-753.8592529296875,303.78887939453125,0.4632216095924377,0.050000000745058,0.0494486503303051,293.2169494628906,297.1499938964844,293.1499938964844,0.22112537920475,-3357.238037109375,304.15789794921875,0.8693268299102783,0.3035071492195129,0.2136449664831161,293.2611694335937,297.1499938964844,293.1499938964844,0.2975539267063141,-5747.53369140625,304.1612854003906,0.94613915681839,0.3844384551048279,0.3656602203845978,293.219482421875,297.1499938964844,293.1499938964844,0.0135864941403269,-3581.176025390625,303.7932434082031,0.4632216095924377,0.050000000745058,0.2345631122589111,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,285.39239501953125,293.30426025390625,291.1731262207031,1.0,0.2700337469577789,0.9315170049667358,0.9315170049667358,1.0,1.0,-1.1350504159927368,0.4903601109981537,0.6446902751922607,0.2142852246761322,0.0,0.0,0.3371147215366363,60.774559020996094,31.0,4.015762805938721,-7766.19091796875,200.3396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729163080453872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247453823685646,0.2474583387374878,-4.516024546319386e-06,0.0,0.0001754880649968,0.0,0.0,10.679981231689451,0.0,0.0,0.0,0.2967309653759002,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442276559770107,-1296.393798828125,304.1631164550781,0.5806371569633484,0.0888284817337989,0.0824657157063484,293.38287353515625,297.1499938964844,293.1499938964844,0.0135400714352726,-753.8592529296875,303.78887939453125,0.4632216095924377,0.050000000745058,0.0494486503303051,293.2169494628906,297.1499938964844,293.1499938964844,0.22112537920475,-3357.238037109375,304.15789794921875,0.8693268299102783,0.3035071492195129,0.2136449664831161,293.2611694335937,297.1499938964844,293.1499938964844,0.2975539267063141,-5747.53369140625,304.1612854003906,0.94613915681839,0.3844384551048279,0.3656602203845978,293.219482421875,297.1499938964844,293.1499938964844,0.0135864941403269,-3581.176025390625,303.7932434082031,0.4632216095924377,0.050000000745058,0.2345631122589111,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,285.39239501953125,293.30426025390625,291.1731262207031,1.0,0.2700337469577789,0.9315170049667358,0.9315170049667358,1.0,1.0,-1.1350504159927368,0.4903601109981537,0.6446902751922607,0.2142852246761322,0.0,0.0,0.3371147215366363,60.774559020996094,31.0,4.015762805938721,-7766.19091796875,200.3396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729163080453872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247453823685646,0.2474583387374878,-4.516024546319386e-06,0.0,0.0001754880649968,0.0,0.0,10.679981231689451,0.0,0.0,0.0,0.2967309653759002,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429467000067234,-1275.517822265625,304.1630554199219,0.5852863788604736,0.0875323638319969,0.0811497941613197,293.3893127441406,297.1499938964844,293.1499938964844,0.0133248846977949,-748.0933837890625,303.7307434082031,0.4713340401649475,0.050000000745058,0.0493071489036083,293.21636962890625,297.1499938964844,293.1499938964844,0.2202835977077484,-3347.046875,304.1579895019531,0.8791839480400085,0.3027745187282562,0.2130254954099655,293.26007080078125,297.1499938964844,293.1499938964844,0.2962080240249634,-5726.83544921875,304.16168212890625,0.9575315713882446,0.3832451701164245,0.3643848896026611,293.22021484375,297.1499938964844,293.1499938964844,0.0134819243103265,-3566.470458984375,303.77935791015625,0.4713340401649475,0.050000000745058,0.2338918894529342,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,285.4041748046875,293.30743408203125,291.1750183105469,1.0,0.2648271024227142,0.9313817024230956,0.9313817024230956,1.0,1.0,-1.1302210092544556,0.4881628155708313,0.6420581936836243,0.213148146867752,0.0,0.0,0.3352857232093811,57.12785339355469,31.0,4.654974937438965,-7722.47900390625,191.7731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278869628906,305.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724525839090347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458160072565078,0.2458205223083496,-4.511901806836249e-06,0.0,0.0001750174415064,0.0,0.0,10.592893600463867,0.0,0.0,0.0,0.2963767647743225,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416826494038105,-1254.947021484375,304.1629638671875,0.5912543535232544,0.0862626433372497,0.0798531100153923,293.3959350585937,297.1499938964844,293.1499938964844,0.0131062408909201,-742.0964965820312,303.67120361328125,0.479319304227829,0.050000000745058,0.0491548404097557,293.2157592773437,297.1499938964844,293.1499938964844,0.2194438129663467,-3336.87548828125,304.1580505371094,0.8910828828811646,0.3020545840263366,0.2124077528715133,293.2589416503906,297.1499938964844,293.1499938964844,0.2948701679706573,-5706.271484375,304.1619873046875,0.9702301621437072,0.3820738792419433,0.3631206750869751,293.22088623046875,297.1499938964844,293.1499938964844,0.013373477384448,-3551.026123046875,303.7655334472656,0.479319304227829,0.050000000745058,0.2331694066524505,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,285.4161071777344,293.3108825683594,291.1769104003906,1.0,0.2591497600078583,0.9312598705291748,0.9312598705291748,1.0,1.0,-1.125355839729309,0.4859494268894195,0.6394063830375671,0.2120084166526794,0.0,0.0,0.3333259224891662,53.20742034912109,25.0,4.960380554199219,-7677.98388671875,182.7404937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224548339844,305.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719571352005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244058296084404,0.2440627962350845,-4.507482572080335e-06,0.0,0.0001745146291796,0.0,0.0,10.49973964691162,0.0,0.0,0.0,0.2959982454776764,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391999259591102,-1214.5628662109375,304.16278076171875,0.6030938625335693,0.0836991146206855,0.0773034915328025,293.4100341796875,297.1499938964844,293.1499938964844,0.0126865617930889,-730.3693237304688,303.546630859375,0.4935771822929382,0.050000000745058,0.048883955925703,293.2145690917969,297.1499938964844,293.1499938964844,0.217826172709465,-3317.293212890625,304.1580810546875,0.9166754484176636,0.3006277084350586,0.211213007569313,293.2566833496094,297.1499938964844,293.1499938964844,0.2922832071781158,-5666.56494140625,304.16229248046875,0.9926815629005432,0.379773199558258,0.3606740534305572,293.2221069335937,297.1499938964844,293.1499938964844,0.0131757976487278,-3522.786865234375,303.7378845214844,0.4935771822929382,0.050000000745058,0.2318844497203827,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,285.4405517578125,293.3187561035156,291.1800537109375,1.0,0.2488270252943039,0.931016206741333,0.931016206741333,1.0,1.0,-1.11605703830719,0.4817137122154236,0.6343433856964111,0.2098567187786102,0.0,0.0,0.3291231691837311,46.22758865356445,25.0,4.328052997589111,-7588.99609375,166.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708443909883499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402726858854293,0.2402771860361099,-4.497895133681595e-06,0.0,0.0001733853423502,0.0,0.0,10.299994468688965,0.0,0.0,0.0,0.2951866090297699,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391999259591102,-1214.5628662109375,304.16278076171875,0.6030938625335693,0.0836991146206855,0.0773034915328025,293.4100341796875,297.1499938964844,293.1499938964844,0.0126865617930889,-730.3693237304688,303.546630859375,0.4935771822929382,0.050000000745058,0.048883955925703,293.2145690917969,297.1499938964844,293.1499938964844,0.217826172709465,-3317.293212890625,304.1580810546875,0.9166754484176636,0.3006277084350586,0.211213007569313,293.2566833496094,297.1499938964844,293.1499938964844,0.2922832071781158,-5666.56494140625,304.16229248046875,0.9926815629005432,0.379773199558258,0.3606740534305572,293.2221069335937,297.1499938964844,293.1499938964844,0.0131757976487278,-3522.786865234375,303.7378845214844,0.4935771822929382,0.050000000745058,0.2318844497203827,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,285.4405517578125,293.3187561035156,291.1800537109375,1.0,0.2488270252943039,0.931016206741333,0.931016206741333,1.0,1.0,-1.11605703830719,0.4817137122154236,0.6343433856964111,0.2098567187786102,0.0,0.0,0.3291231691837311,46.22758865356445,25.0,4.328052997589111,-7588.99609375,166.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708443909883499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402726858854293,0.2402771860361099,-4.497895133681595e-06,0.0,0.0001733853423502,0.0,0.0,10.299994468688965,0.0,0.0,0.0,0.2951866090297699,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367786809802055,-1174.997802734375,304.1625671386719,0.6091859936714172,0.0811263099312782,0.0748289301991462,293.42498779296875,297.1499938964844,293.1499938964844,0.0123105570673942,-719.648193359375,303.4151611328125,0.5037539005279541,0.050000000745058,0.0487182959914207,293.2135009765625,297.1499938964844,293.1499938964844,0.2162370234727859,-3297.97412109375,304.1580505371094,0.9364822506904602,0.2992080450057983,0.2101020961999893,293.2496032714844,297.1499938964844,293.1499938964844,0.2818252146244049,-5500.19775390625,304.176513671875,0.9990000128746032,0.3784725069999695,0.3498694598674774,293.22320556640625,297.1499938964844,293.1499938964844,0.0130239324644207,-3501.022705078125,303.7101135253906,0.5037539005279541,0.050000000745058,0.2310986220836639,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,285.4694519042969,293.32818603515625,291.18853759765625,1.0,0.2407616376876831,0.9307725429534912,0.9307725429534912,1.0,1.0,-1.0976992845535278,0.4733709096908569,0.6243284344673157,0.2056360244750976,0.0,0.0,0.3240177631378174,41.797664642333984,25.0,15.857975959777832,-7474.19140625,153.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,305.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.44921875,18000.0,0.0,0.0,0.1695224791765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360899746417999,0.2360944598913192,-4.487671503738966e-06,0.0,0.0001720437721814,0.0,0.0,10.081725120544434,0.0,0.0,0.0,0.2942961454391479,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367786809802055,-1174.997802734375,304.1625671386719,0.6091859936714172,0.0811263099312782,0.0748289301991462,293.42498779296875,297.1499938964844,293.1499938964844,0.0123105570673942,-719.648193359375,303.4151611328125,0.5037539005279541,0.050000000745058,0.0487182959914207,293.2135009765625,297.1499938964844,293.1499938964844,0.2162370234727859,-3297.97412109375,304.1580505371094,0.9364822506904602,0.2992080450057983,0.2101020961999893,293.2496032714844,297.1499938964844,293.1499938964844,0.2818252146244049,-5500.19775390625,304.176513671875,0.9990000128746032,0.3784725069999695,0.3498694598674774,293.22320556640625,297.1499938964844,293.1499938964844,0.0130239324644207,-3501.022705078125,303.7101135253906,0.5037539005279541,0.050000000745058,0.2310986220836639,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,285.4694519042969,293.32818603515625,291.18853759765625,1.0,0.2407616376876831,0.9307725429534912,0.9307725429534912,1.0,1.0,-1.0976992845535278,0.4733709096908569,0.6243284344673157,0.2056360244750976,0.0,0.0,0.3240177631378174,41.797664642333984,25.0,15.857975959777832,-7474.19140625,153.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,305.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.44921875,18000.0,0.0,0.0,0.1695224791765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360899746417999,0.2360944598913192,-4.487671503738966e-06,0.0,0.0001720437721814,0.0,0.0,10.081725120544434,0.0,0.0,0.0,0.2942961454391479,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.034386396408081,-1135.3560791015625,304.162353515625,0.6114098429679871,0.0785849019885063,0.0724369063973426,293.4403381347656,297.1499938964844,293.1499938964844,0.0119460904970765,-708.6334228515625,303.27886962890625,0.5114012360572815,0.050000000745058,0.0486125014722347,293.2127380371094,297.1499938964844,293.1499938964844,0.214385911822319,-3275.155029296875,304.1584167480469,0.9499077796936036,0.2977552711963653,0.2090211659669876,293.22442626953125,297.1499938964844,293.1499938964844,0.2670800983905792,-5266.15185546875,304.1919250488281,0.9990000128746032,0.3810214400291443,0.3352138698101043,293.2243347167969,297.1499938964844,293.1499938964844,0.0128810554742813,-3479.127685546875,303.6824645996094,0.5114012360572815,0.050000000745058,0.2305967807769775,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,285.5032958984375,293.3416442871094,291.2117004394531,1.0,0.2340409606695175,0.930604875087738,0.930604875087738,1.0,1.0,-1.075158715248108,0.4631063342094421,0.6120524406433105,0.2006168365478515,0.0,0.0,0.314354807138443,38.83742141723633,25.0,24.401811599731445,-7301.18701171875,141.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,305.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.26171875,18000.0,0.0,0.0,0.1677731424570083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285545170307159,0.2285589873790741,-4.472369255381636e-06,0.0,0.0001702684094198,0.0,0.0,9.69917106628418,0.0,0.0,0.0,0.2927716076374054,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.034386396408081,-1135.3560791015625,304.162353515625,0.6114098429679871,0.0785849019885063,0.0724369063973426,293.4403381347656,297.1499938964844,293.1499938964844,0.0119460904970765,-708.6334228515625,303.27886962890625,0.5114012360572815,0.050000000745058,0.0486125014722347,293.2127380371094,297.1499938964844,293.1499938964844,0.214385911822319,-3275.155029296875,304.1584167480469,0.9499077796936036,0.2977552711963653,0.2090211659669876,293.22442626953125,297.1499938964844,293.1499938964844,0.2670800983905792,-5266.15185546875,304.1919250488281,0.9990000128746032,0.3810214400291443,0.3352138698101043,293.2243347167969,297.1499938964844,293.1499938964844,0.0128810554742813,-3479.127685546875,303.6824645996094,0.5114012360572815,0.050000000745058,0.2305967807769775,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,285.5032958984375,293.3416442871094,291.2117004394531,1.0,0.2340409606695175,0.930604875087738,0.930604875087738,1.0,1.0,-1.075158715248108,0.4631063342094421,0.6120524406433105,0.2006168365478515,0.0,0.0,0.314354807138443,38.83742141723633,25.0,24.401811599731445,-7301.18701171875,141.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,305.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.26171875,18000.0,0.0,0.0,0.1677731424570083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285545170307159,0.2285589873790741,-4.472369255381636e-06,0.0,0.0001702684094198,0.0,0.0,9.69917106628418,0.0,0.0,0.0,0.2927716076374054,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321653969585895,-1098.1971435546875,304.16192626953125,0.612293541431427,0.0761145129799842,0.070118561387062,293.4556579589844,297.1499938964844,293.1499938964844,0.0116096166893839,-698.4740600585938,303.13677978515625,0.5183065533638,0.050000000745058,0.0485287755727767,293.212158203125,297.1499938964844,293.1499938964844,0.2128017544746399,-3255.830322265625,304.15826416015625,0.9606912732124328,0.2962873876094818,0.2079393118619918,293.1914978027344,297.1499938964844,293.1499938964844,0.2550238966941833,-5075.17236328125,304.1978454589844,0.9990000128746032,0.3858065009117126,0.3231437802314758,293.2253112792969,297.1499938964844,293.1499938964844,0.0127672115340828,-3462.76904296875,303.6544494628906,0.5183065533638,0.050000000745058,0.2301996201276779,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,285.5444641113281,293.3674621582031,291.2205505371094,1.0,0.2284607738256454,0.9304372072219848,0.9304372072219848,1.0,1.0,-1.0560120344161987,0.4543196558952331,0.6016923785209656,0.1966088563203811,0.0,0.0,0.3042956292629242,36.48773193359375,43.0,14.803037643432615,-7124.1494140625,132.37680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.828125,18000.0,0.0,0.0,0.1653832197189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199240326881408,0.2199284732341766,-4.451755557965953e-06,0.0,0.0001678429398452,0.0,0.0,9.260907173156738,0.0,0.0,0.0,0.2910116612911224,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321653969585895,-1098.1971435546875,304.16192626953125,0.612293541431427,0.0761145129799842,0.070118561387062,293.4556579589844,297.1499938964844,293.1499938964844,0.0116096166893839,-698.4740600585938,303.13677978515625,0.5183065533638,0.050000000745058,0.0485287755727767,293.212158203125,297.1499938964844,293.1499938964844,0.2128017544746399,-3255.830322265625,304.15826416015625,0.9606912732124328,0.2962873876094818,0.2079393118619918,293.1914978027344,297.1499938964844,293.1499938964844,0.2550238966941833,-5075.17236328125,304.1978454589844,0.9990000128746032,0.3858065009117126,0.3231437802314758,293.2253112792969,297.1499938964844,293.1499938964844,0.0127672115340828,-3462.76904296875,303.6544494628906,0.5183065533638,0.050000000745058,0.2301996201276779,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,285.5444641113281,293.3674621582031,291.2205505371094,1.0,0.2284607738256454,0.9304372072219848,0.9304372072219848,1.0,1.0,-1.0560120344161987,0.4543196558952331,0.6016923785209656,0.1966088563203811,0.0,0.0,0.3042956292629242,36.48773193359375,43.0,14.803037643432615,-7124.1494140625,132.37680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.828125,18000.0,0.0,0.0,0.1653832197189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199240326881408,0.2199284732341766,-4.451755557965953e-06,0.0,0.0001678429398452,0.0,0.0,9.260907173156738,0.0,0.0,0.0,0.2910116612911224,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311485640704631,-1080.996826171875,304.16162109375,0.608525812625885,0.0748971253633499,0.069026380777359,293.4633178710937,297.1499938964844,293.1499938964844,0.0114633198827505,-694.1537475585938,303.0636291503906,0.5179619789123535,0.050000000745058,0.0485327467322349,293.2119445800781,297.1499938964844,293.1499938964844,0.2121170908212661,-3247.54833984375,304.1579895019531,0.9592649936676024,0.2955386936664581,0.2074272632598877,293.1769714355469,297.1499938964844,293.1499938964844,0.2551327347755432,-5080.11962890625,304.18878173828125,0.9990000128746032,0.3881434798240661,0.3237225711345672,293.2257080078125,297.1499938964844,293.1499938964844,0.0127353249117732,-3458.889892578125,303.6404113769531,0.5179619789123535,0.050000000745058,0.2302184551954269,291.22137451171875,291.1499938964844,272.875,271.10699462890625,285.5636291503906,293.38385009765625,291.2204284667969,1.0,0.228947564959526,0.930353343486786,0.930353343486786,1.0,1.0,-1.054800510406494,0.4537284970283508,0.6010720133781433,0.196443036198616,0.0,0.0,0.2993515729904175,36.57543563842773,43.0,2.822275400161743,-7058.69189453125,132.2302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.123046875,18000.0,0.0,0.0,0.1639573127031326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157008796930313,0.215705320239067,-4.441485998540884e-06,0.0,0.0001663958246354,0.0,0.0,9.048580169677734,0.0,0.0,0.0,0.2901546657085418,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302286129444837,-1065.4605712890625,304.1611633300781,0.6014536023139954,0.0736852660775184,0.0679702386260032,293.4709167480469,297.1499938964844,293.1499938964844,0.0113417543470859,-690.9534912109375,302.9881591796875,0.5147663354873657,0.050000000745058,0.0485704913735389,293.2118225097656,297.1499938964844,293.1499938964844,0.2116973847150802,-3242.74658203125,304.15728759765625,0.952706813812256,0.2947778403759002,0.2069295048713684,293.1701354980469,297.1499938964844,293.1499938964844,0.2601424753665924,-5164.63330078125,304.17254638671875,0.9990000128746032,0.3891498148441314,0.3292044699192047,293.2261047363281,297.1499938964844,293.1499938964844,0.012732982635498,-3460.91259765625,303.6257019042969,0.5147663354873657,0.050000000745058,0.2303975075483322,291.2103576660156,291.1499938964844,272.8933410644531,271.1163330078125,285.5771789550781,293.3958740234375,291.2060241699219,1.0,0.2312612384557724,0.930327534675598,0.930327534675598,1.0,1.0,-1.0597715377807615,0.4559386074542999,0.6038329601287842,0.1976588368415832,0.0,0.0,0.2963528037071228,37.593971252441406,61.0,-22.624326705932617,-7021.2626953125,135.3223419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813049316406,305.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.966796875,18000.0,0.0,0.0,0.1624333262443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122865319252014,0.212290957570076,-4.431816250871634e-06,0.0,0.0001648491743253,0.0,0.0,8.87547492980957,0.0,0.0,0.0,0.2894554734230041,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284955538809299,-1040.5211181640625,304.1603088378906,0.5797905325889587,0.071277305483818,0.0659533217549324,293.4859619140625,297.1499938964844,293.1499938964844,0.0111496616154909,-686.8704833984375,302.8304748535156,0.502991795539856,0.050000000745058,0.0487298257648944,293.21173095703125,297.1499938964844,293.1499938964844,0.2113951295614242,-3240.112548828125,304.1553649902344,0.927709460258484,0.2932288348674774,0.2059754729270935,293.1859130859375,297.1499938964844,293.1499938964844,0.2816622853279114,-5516.20068359375,304.1288757324219,0.9990000128746032,0.3855275511741638,0.3514111042022705,293.22772216796875,297.1499938964844,293.1499938964844,0.0127886645495891,-3477.135986328125,303.5926513671875,0.502991795539856,0.050000000745058,0.2311533242464065,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,285.5843505859375,293.3972473144531,291.1537475585937,1.0,0.2406859248876571,0.9302759170532228,0.9302759170532228,1.0,1.0,-1.083951115608215,0.4668468832969665,0.617104172706604,0.2032286673784256,0.0,0.0,0.2981363534927368,41.9309196472168,64.0,-62.44573593139648,-7076.7626953125,149.59661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7517395019531,305.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1594410836696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114614695310592,0.2114658951759338,-4.4223343138583004e-06,0.0,0.0001618124224478,0.0,0.0,8.820119857788086,0.0,0.0,0.0,0.2891668975353241,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284955538809299,-1040.5211181640625,304.1603088378906,0.5797905325889587,0.071277305483818,0.0659533217549324,293.4859619140625,297.1499938964844,293.1499938964844,0.0111496616154909,-686.8704833984375,302.8304748535156,0.502991795539856,0.050000000745058,0.0487298257648944,293.21173095703125,297.1499938964844,293.1499938964844,0.2113951295614242,-3240.112548828125,304.1553649902344,0.927709460258484,0.2932288348674774,0.2059754729270935,293.1859130859375,297.1499938964844,293.1499938964844,0.2816622853279114,-5516.20068359375,304.1288757324219,0.9990000128746032,0.3855275511741638,0.3514111042022705,293.22772216796875,297.1499938964844,293.1499938964844,0.0127886645495891,-3477.135986328125,303.5926513671875,0.502991795539856,0.050000000745058,0.2311533242464065,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,285.5843505859375,293.3972473144531,291.1537475585937,1.0,0.2406859248876571,0.9302759170532228,0.9302759170532228,1.0,1.0,-1.083951115608215,0.4668468832969665,0.617104172706604,0.2032286673784256,0.0,0.0,0.2981363534927368,41.9309196472168,64.0,-62.44573593139648,-7076.7626953125,149.59661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7517395019531,305.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1594410836696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114614695310592,0.2114658951759338,-4.4223343138583004e-06,0.0,0.0001618124224478,0.0,0.0,8.820119857788086,0.0,0.0,0.0,0.2891668975353241,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270172357559204,-1010.5905151367188,304.1592712402344,0.5551205277442932,0.0689477398991584,0.0640381798148155,293.5005798339844,297.1499938964844,293.1499938964844,0.0109632993116974,-682.6038818359375,302.6686096191406,0.490138292312622,0.050000000745058,0.0489464402198791,293.2115783691406,297.1499938964844,293.1499938964844,0.2109120935201645,-3234.88720703125,304.1544494628906,0.900037944316864,0.2916959822177887,0.2050599008798599,293.22760009765625,297.1499938964844,293.1499938964844,0.2892851531505584,-5641.810546875,304.1261291503906,0.9858142733573914,0.3761559426784515,0.3589213788509369,293.23065185546875,297.1499938964844,293.1499938964844,0.0128455208614468,-3492.826171875,303.5555725097656,0.490138292312622,0.050000000745058,0.2321808487176895,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,285.5961608886719,293.3920593261719,291.1199951171875,1.0,0.2488616704940796,0.9302242994308472,0.9302242994308472,1.0,1.0,-1.089829921722412,0.4693331718444824,0.6204966902732849,0.2050474882125854,0.0,0.0,0.3056558072566986,47.501747131347656,67.0,-31.99464607238769,-7179.59033203125,161.71006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73504638671875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9140625,18000.0,0.0,0.0,0.1572031676769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171216011047363,0.2171260267496109,-4.429669388628099e-06,0.0,0.0001595412322785,0.0,0.0,9.089771270751951,0.0,0.0,0.0,0.2901753187179565,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270172357559204,-1010.5905151367188,304.1592712402344,0.5551205277442932,0.0689477398991584,0.0640381798148155,293.5005798339844,297.1499938964844,293.1499938964844,0.0109632993116974,-682.6038818359375,302.6686096191406,0.490138292312622,0.050000000745058,0.0489464402198791,293.2115783691406,297.1499938964844,293.1499938964844,0.2109120935201645,-3234.88720703125,304.1544494628906,0.900037944316864,0.2916959822177887,0.2050599008798599,293.22760009765625,297.1499938964844,293.1499938964844,0.2892851531505584,-5641.810546875,304.1261291503906,0.9858142733573914,0.3761559426784515,0.3589213788509369,293.23065185546875,297.1499938964844,293.1499938964844,0.0128455208614468,-3492.826171875,303.5555725097656,0.490138292312622,0.050000000745058,0.2321808487176895,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,285.5961608886719,293.3920593261719,291.1199951171875,1.0,0.2488616704940796,0.9302242994308472,0.9302242994308472,1.0,1.0,-1.089829921722412,0.4693331718444824,0.6204966902732849,0.2050474882125854,0.0,0.0,0.3056558072566986,47.501747131347656,67.0,-31.99464607238769,-7179.59033203125,161.71006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73504638671875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9140625,18000.0,0.0,0.0,0.1572031676769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171216011047363,0.2171260267496109,-4.429669388628099e-06,0.0,0.0001595412322785,0.0,0.0,9.089771270751951,0.0,0.0,0.0,0.2901753187179565,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253413654863834,-979.092529296875,304.1589660644531,0.5329560041427612,0.0666552484035492,0.0621909834444522,293.5152587890625,297.1499938964844,293.1499938964844,0.010715352371335,-674.3973999023438,302.50982666015625,0.4784466624259949,0.050000000745058,0.0491721220314502,293.2117004394531,297.1499938964844,293.1499938964844,0.2091711610555648,-3212.982421875,304.1558532714844,0.8776112198829651,0.2901118099689483,0.204140156507492,293.2460021972656,297.1499938964844,293.1499938964844,0.2839900851249695,-5546.703125,304.142822265625,0.9591939449310304,0.3704149425029754,0.3527628779411316,293.2342834472656,297.1499938964844,293.1499938964844,0.0128189409151673,-3489.655517578125,303.5189819335937,0.4784466624259949,0.050000000745058,0.2332513779401779,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,285.6254272460937,293.4052429199219,291.1518249511719,1.0,0.2556144893169403,0.9297685623168944,0.9297685623168944,1.0,1.0,-1.0819190740585327,0.4656698703765869,0.6162492036819458,0.203400120139122,0.0,0.0,0.3038000762462616,53.11968612670898,70.0,18.89891624450684,-7145.978515625,169.6391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,305.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.155771717429161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177575528621673,0.2177619934082031,-4.437378265720327e-06,0.0,0.0001580885000294,0.0,0.0,9.13379955291748,0.0,0.0,0.0,0.290389746427536,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253413654863834,-979.092529296875,304.1589660644531,0.5329560041427612,0.0666552484035492,0.0621909834444522,293.5152587890625,297.1499938964844,293.1499938964844,0.010715352371335,-674.3973999023438,302.50982666015625,0.4784466624259949,0.050000000745058,0.0491721220314502,293.2117004394531,297.1499938964844,293.1499938964844,0.2091711610555648,-3212.982421875,304.1558532714844,0.8776112198829651,0.2901118099689483,0.204140156507492,293.2460021972656,297.1499938964844,293.1499938964844,0.2839900851249695,-5546.703125,304.142822265625,0.9591939449310304,0.3704149425029754,0.3527628779411316,293.2342834472656,297.1499938964844,293.1499938964844,0.0128189409151673,-3489.655517578125,303.5189819335937,0.4784466624259949,0.050000000745058,0.2332513779401779,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,285.6254272460937,293.4052429199219,291.1518249511719,1.0,0.2556144893169403,0.9297685623168944,0.9297685623168944,1.0,1.0,-1.0819190740585327,0.4656698703765869,0.6162492036819458,0.203400120139122,0.0,0.0,0.3038000762462616,53.11968612670898,70.0,18.89891624450684,-7145.978515625,169.6391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,305.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.155771717429161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177575528621673,0.2177619934082031,-4.437378265720327e-06,0.0,0.0001580885000294,0.0,0.0,9.13379955291748,0.0,0.0,0.0,0.290389746427536,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237918477505445,-949.4988403320312,304.1585693359375,0.5155377984046936,0.0644300729036331,0.0603596791625022,293.5299072265625,297.1499938964844,293.1499938964844,0.0104746222496032,-666.5950927734375,302.3439025878906,0.4678689539432525,0.050000000745058,0.049369890242815,293.2119445800781,297.1499938964844,293.1499938964844,0.207747682929039,-3195.397705078125,304.15625,0.8605964183807373,0.2885001897811889,0.2031664699316024,293.2517395019531,297.1499938964844,293.1499938964844,0.280508279800415,-5489.91796875,304.1508483886719,0.9367791414260864,0.3668045699596405,0.3491968810558319,293.2379455566406,297.1499938964844,293.1499938964844,0.0128019135445356,-3489.897216796875,303.4800720214844,0.4678689539432525,0.050000000745058,0.2341895103454589,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,285.6568298339844,293.42333984375,291.1606750488281,1.0,0.2614161968231201,0.929312825202942,0.929312825202942,1.0,1.0,-1.0756350755691528,0.462690532207489,0.6129445433616638,0.2022745162248611,0.0,0.0,0.301646739244461,58.05541610717773,73.0,14.043265342712402,-7071.876953125,176.8587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546383500099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157864868640899,0.2157909125089645,-4.434168204170419e-06,0.0,0.000156938258442,0.0,0.0,9.03814697265625,0.0,0.0,0.0,0.2900362014770508,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237918477505445,-949.4988403320312,304.1585693359375,0.5155377984046936,0.0644300729036331,0.0603596791625022,293.5299072265625,297.1499938964844,293.1499938964844,0.0104746222496032,-666.5950927734375,302.3439025878906,0.4678689539432525,0.050000000745058,0.049369890242815,293.2119445800781,297.1499938964844,293.1499938964844,0.207747682929039,-3195.397705078125,304.15625,0.8605964183807373,0.2885001897811889,0.2031664699316024,293.2517395019531,297.1499938964844,293.1499938964844,0.280508279800415,-5489.91796875,304.1508483886719,0.9367791414260864,0.3668045699596405,0.3491968810558319,293.2379455566406,297.1499938964844,293.1499938964844,0.0128019135445356,-3489.897216796875,303.4800720214844,0.4678689539432525,0.050000000745058,0.2341895103454589,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,285.6568298339844,293.42333984375,291.1606750488281,1.0,0.2614161968231201,0.929312825202942,0.929312825202942,1.0,1.0,-1.0756350755691528,0.462690532207489,0.6129445433616638,0.2022745162248611,0.0,0.0,0.301646739244461,58.05541610717773,73.0,14.043265342712402,-7071.876953125,176.8587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546383500099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157864868640899,0.2157909125089645,-4.434168204170419e-06,0.0,0.000156938258442,0.0,0.0,9.03814697265625,0.0,0.0,0.0,0.2900362014770508,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230636522173881,-935.18603515625,304.1583251953125,0.5082288384437561,0.0633546784520149,0.0594675168395042,293.53717041015625,297.1499938964844,293.1499938964844,0.0103519726544618,-662.50830078125,302.2591247558594,0.462512344121933,0.050000000745058,0.049460656940937,293.2120361328125,297.1499938964844,293.1499938964844,0.2070487588644027,-3186.779541015625,304.1564025878906,0.8535107374191284,0.2876957654953003,0.2026731520891189,293.252685546875,297.1499938964844,293.1499938964844,0.2791298627853393,-5467.70654296875,304.1531982421875,0.927086353302002,0.3653332591056824,0.3478194773197174,293.2397155761719,297.1499938964844,293.1499938964844,0.0127904545515775,-3489.648193359375,303.4602966308594,0.462512344121933,0.050000000745058,0.234620064496994,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,285.67291259765625,293.43341064453125,291.164306640625,1.0,0.2640458345413208,0.9290849566459656,0.9290849566459656,1.0,1.0,-1.0729445219039917,0.4614062011241913,0.611538290977478,0.2018139511346817,0.0,0.0,0.300379604101181,60.32351303100586,73.0,12.411608695983888,-7037.64697265625,180.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,305.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1541439592838287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214854821562767,0.2148592621088028,-4.432171863300027e-06,0.0,0.0001564365229569,0.0,0.0,8.992105484008789,0.0,0.0,0.0,0.2898506224155426,4.0,0.0,1.0
