time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223678220063447,-921.24267578125,304.1580810546875,0.5016365051269531,0.062305849045515,0.0585948415100574,293.5443420410156,297.1499938964844,293.1499938964844,0.0102287987247109,-658.3323974609375,302.1733093261719,0.4574266672134399,0.050000000745058,0.0495472513139247,293.2121276855469,297.1499938964844,293.1499938964844,0.2063614428043365,-3178.31640625,304.156494140625,0.8471261858940125,0.2868930101394653,0.2021778672933578,293.2529602050781,297.1499938964844,293.1499938964844,0.2778779566287994,-5447.6806640625,304.1548767089844,0.9183387756347656,0.3639756739139557,0.3465771079063415,293.2414245605469,297.1499938964844,293.1499938964844,0.0127777010202407,-3489.257568359375,303.4403381347656,0.4574266672134399,0.050000000745058,0.2350308299064636,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,285.6891174316406,293.4439697265625,291.1670227050781,1.0,0.2665258646011352,0.9289908409118652,0.9289908409118652,1.0,1.0,-1.0704083442687988,0.460197240114212,0.6102110743522644,0.2013903707265854,0.0,0.0,0.2989717125892639,62.48786163330078,61.0,9.803363800048828,-7001.615234375,183.38992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536879241466522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137553989887237,0.2137598246335983,-4.429866748978384e-06,0.0,0.000155973699293,0.0,0.0,8.937967300415039,0.0,0.0,0.0,0.2896351516246795,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.020976822823286,-892.483154296875,304.15771484375,0.4956953525543213,0.0603254437446594,0.0567832142114639,293.5581970214844,297.1499938964844,293.1499938964844,0.0099376877769827,-647.7368774414062,301.9989929199219,0.4569701552391052,0.050000000745058,0.0495553500950336,293.212158203125,297.1499938964844,293.1499938964844,0.2048887610435485,-3160.166259765625,304.1567687988281,0.8451362252235413,0.2853108048439026,0.2010753750801086,293.25244140625,297.1499938964844,293.1499938964844,0.2754576802253723,-5409.2529296875,304.1572570800781,0.9152219891548156,0.3614738285541534,0.3441669940948486,293.2445373535156,297.1499938964844,293.1499938964844,0.0126846367493271,-3477.453125,303.4004211425781,0.4569701552391052,0.050000000745058,0.2350692451000213,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,285.7226867675781,293.46612548828125,291.1707458496094,1.0,0.2655484080314636,0.9288026094436646,0.9288026094436646,1.0,1.0,-1.0640745162963867,0.457202285528183,0.6068722009658813,0.2002799659967422,0.0,0.0,0.2960241138935089,62.62156677246094,49.0,6.870685577392578,-6926.80859375,181.73025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528419405221939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114253789186477,0.2114298045635223,-4.424659437063383e-06,0.0,0.0001551151362946,0.0,0.0,8.822954177856445,0.0,0.0,0.0,0.2891740500926971,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.020976822823286,-892.483154296875,304.15771484375,0.4956953525543213,0.0603254437446594,0.0567832142114639,293.5581970214844,297.1499938964844,293.1499938964844,0.0099376877769827,-647.7368774414062,301.9989929199219,0.4569701552391052,0.050000000745058,0.0495553500950336,293.212158203125,297.1499938964844,293.1499938964844,0.2048887610435485,-3160.166259765625,304.1567687988281,0.8451362252235413,0.2853108048439026,0.2010753750801086,293.25244140625,297.1499938964844,293.1499938964844,0.2754576802253723,-5409.2529296875,304.1572570800781,0.9152219891548156,0.3614738285541534,0.3441669940948486,293.2445373535156,297.1499938964844,293.1499938964844,0.0126846367493271,-3477.453125,303.4004211425781,0.4569701552391052,0.050000000745058,0.2350692451000213,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,285.7226867675781,293.46612548828125,291.1707458496094,1.0,0.2655484080314636,0.9288026094436646,0.9288026094436646,1.0,1.0,-1.0640745162963867,0.457202285528183,0.6068722009658813,0.2002799659967422,0.0,0.0,0.2960241138935089,62.62156677246094,49.0,6.870685577392578,-6926.80859375,181.73025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528419405221939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114253789186477,0.2114298045635223,-4.424659437063383e-06,0.0,0.0001551151362946,0.0,0.0,8.822954177856445,0.0,0.0,0.0,0.2891740500926971,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196761433035135,-864.3187866210938,304.1573181152344,0.4954929053783417,0.0585357882082462,0.0550116561353206,293.5711669921875,297.1499938964844,293.1499938964844,0.0096167707815766,-635.260009765625,301.8226623535156,0.4644181132316589,0.050000000745058,0.0494292601943016,293.2118835449219,297.1499938964844,293.1499938964844,0.2033315002918243,-3140.932373046875,304.1571044921875,0.8518780469894409,0.2837936878204345,0.1999141573905944,293.25103759765625,297.1499938964844,293.1499938964844,0.2730531692504883,-5371.2763671875,304.1588134765625,0.923632264137268,0.3591609895229339,0.3418255448341369,293.2470092773437,297.1499938964844,293.1499938964844,0.0125372949987649,-3456.28759765625,303.3612976074219,0.4644181132316589,0.050000000745058,0.2344711273908615,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,285.75750732421875,293.4896545410156,291.1752014160156,1.0,0.2603972852230072,0.928614377975464,0.928614377975464,1.0,1.0,-1.056875228881836,0.4538181722164154,0.6030570268630981,0.1989747285842895,0.0,0.0,0.2924252450466156,59.34722900390625,37.0,6.265549182891846,-6846.58349609375,173.6973419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1520103365182876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086714804172516,0.2086758911609649,-4.418735898070736e-06,0.0,0.0001542711543152,0.0,0.0,8.688057899475098,0.0,0.0,0.0,0.2886347472667694,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196761433035135,-864.3187866210938,304.1573181152344,0.4954929053783417,0.0585357882082462,0.0550116561353206,293.5711669921875,297.1499938964844,293.1499938964844,0.0096167707815766,-635.260009765625,301.8226623535156,0.4644181132316589,0.050000000745058,0.0494292601943016,293.2118835449219,297.1499938964844,293.1499938964844,0.2033315002918243,-3140.932373046875,304.1571044921875,0.8518780469894409,0.2837936878204345,0.1999141573905944,293.25103759765625,297.1499938964844,293.1499938964844,0.2730531692504883,-5371.2763671875,304.1588134765625,0.923632264137268,0.3591609895229339,0.3418255448341369,293.2470092773437,297.1499938964844,293.1499938964844,0.0125372949987649,-3456.28759765625,303.3612976074219,0.4644181132316589,0.050000000745058,0.2344711273908615,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,285.75750732421875,293.4896545410156,291.1752014160156,1.0,0.2603972852230072,0.928614377975464,0.928614377975464,1.0,1.0,-1.056875228881836,0.4538181722164154,0.6030570268630981,0.1989747285842895,0.0,0.0,0.2924252450466156,59.34722900390625,37.0,6.265549182891846,-6846.58349609375,173.6973419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1520103365182876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086714804172516,0.2086758911609649,-4.418735898070736e-06,0.0,0.0001542711543152,0.0,0.0,8.688057899475098,0.0,0.0,0.0,0.2886347472667694,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184874385595321,-837.3387451171875,304.1568603515625,0.5000264048576355,0.0569125078618526,0.0533122010529041,293.5829162597656,297.1499938964844,293.1499938964844,0.0092849293723702,-621.6795043945312,301.64520263671875,0.4762996733188629,0.050000000745058,0.0492139123380184,293.2113037109375,297.1499938964844,293.1499938964844,0.2017612755298614,-3121.531005859375,304.1573486328125,0.8662752509117126,0.2823446393013,0.198734700679779,293.24920654296875,297.1499938964844,293.1499938964844,0.2706815898418426,-5333.95068359375,304.1598205566406,0.941744327545166,0.3569740653038025,0.3395251929759979,293.2488098144531,297.1499938964844,293.1499938964844,0.0123584615066647,-3429.393798828125,303.3231201171875,0.4762996733188629,0.050000000745058,0.2334496080875396,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,285.7928161621094,293.5137939453125,291.1791076660156,1.0,0.2521311938762665,0.9284358024597168,0.9284358024597168,1.0,1.0,-1.0491745471954346,0.450215220451355,0.5989592671394348,0.197545513510704,0.0,0.0,0.2883283197879791,53.80690383911133,25.0,5.576050281524658,-6762.6435546875,161.5768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,305.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511064618825912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055213004350662,0.2055257111787796,-4.411886948219035e-06,0.0,0.0001533538452349,0.0,0.0,8.534400939941406,0.0,0.0,0.0,0.2880207598209381,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184874385595321,-837.3387451171875,304.1568603515625,0.5000264048576355,0.0569125078618526,0.0533122010529041,293.5829162597656,297.1499938964844,293.1499938964844,0.0092849293723702,-621.6795043945312,301.64520263671875,0.4762996733188629,0.050000000745058,0.0492139123380184,293.2113037109375,297.1499938964844,293.1499938964844,0.2017612755298614,-3121.531005859375,304.1573486328125,0.8662752509117126,0.2823446393013,0.198734700679779,293.24920654296875,297.1499938964844,293.1499938964844,0.2706815898418426,-5333.95068359375,304.1598205566406,0.941744327545166,0.3569740653038025,0.3395251929759979,293.2488098144531,297.1499938964844,293.1499938964844,0.0123584615066647,-3429.393798828125,303.3231201171875,0.4762996733188629,0.050000000745058,0.2334496080875396,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,285.7928161621094,293.5137939453125,291.1791076660156,1.0,0.2521311938762665,0.9284358024597168,0.9284358024597168,1.0,1.0,-1.0491745471954346,0.450215220451355,0.5989592671394348,0.197545513510704,0.0,0.0,0.2883283197879791,53.80690383911133,25.0,5.576050281524658,-6762.6435546875,161.5768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,305.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511064618825912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055213004350662,0.2055257111787796,-4.411886948219035e-06,0.0,0.0001533538452349,0.0,0.0,8.534400939941406,0.0,0.0,0.0,0.2880207598209381,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174036417156457,-811.546630859375,304.1563720703125,0.5097132325172424,0.0554256327450275,0.0516855344176292,293.5936889648437,297.1499938964844,293.1499938964844,0.0089513193815946,-607.3912963867188,301.4664001464844,0.4905238747596741,0.050000000745058,0.0489395856857299,293.2104797363281,297.1499938964844,293.1499938964844,0.2001998126506805,-3102.228759765625,304.1575012207031,0.8893040418624878,0.2809562981128692,0.1975554674863815,293.24713134765625,297.1499938964844,293.1499938964844,0.2683444917201996,-5297.234375,304.1604309082031,0.9679394960403442,0.3548815250396728,0.337260901927948,293.25,297.1499938964844,293.1499938964844,0.0121620036661624,-3398.927490234375,303.2860107421875,0.4905238747596741,0.050000000745058,0.2321483343839645,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,285.82818603515625,293.5380554199219,291.1825866699219,1.0,0.2414667010307312,0.9282572269439696,0.9282572269439696,1.0,1.0,-1.0411978960037231,0.4464998245239258,0.5946981310844421,0.1960320472717285,0.0,0.0,0.2837904691696167,46.76998519897461,25.0,4.882591724395752,-6676.7197265625,146.8982391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125671386719,305.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500646770000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020625621080398,0.2020669728517532,-4.404349056130741e-06,0.0,0.000152296575834,0.0,0.0,8.366623878479004,0.0,0.0,0.0,0.2873501777648926,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174036417156457,-811.546630859375,304.1563720703125,0.5097132325172424,0.0554256327450275,0.0516855344176292,293.5936889648437,297.1499938964844,293.1499938964844,0.0089513193815946,-607.3912963867188,301.4664001464844,0.4905238747596741,0.050000000745058,0.0489395856857299,293.2104797363281,297.1499938964844,293.1499938964844,0.2001998126506805,-3102.228759765625,304.1575012207031,0.8893040418624878,0.2809562981128692,0.1975554674863815,293.24713134765625,297.1499938964844,293.1499938964844,0.2683444917201996,-5297.234375,304.1604309082031,0.9679394960403442,0.3548815250396728,0.337260901927948,293.25,297.1499938964844,293.1499938964844,0.0121620036661624,-3398.927490234375,303.2860107421875,0.4905238747596741,0.050000000745058,0.2321483343839645,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,285.82818603515625,293.5380554199219,291.1825866699219,1.0,0.2414667010307312,0.9282572269439696,0.9282572269439696,1.0,1.0,-1.0411978960037231,0.4464998245239258,0.5946981310844421,0.1960320472717285,0.0,0.0,0.2837904691696167,46.76998519897461,25.0,4.882591724395752,-6676.7197265625,146.8982391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125671386719,305.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500646770000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020625621080398,0.2020669728517532,-4.404349056130741e-06,0.0,0.000152296575834,0.0,0.0,8.366623878479004,0.0,0.0,0.0,0.2873501777648926,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169221758842468,-799.6846313476562,304.1560974121094,0.5142987370491028,0.0547207221388816,0.0509365610778331,293.5989074707031,297.1499938964844,293.1499938964844,0.0087953656911849,-600.5638427734375,301.3760070800781,0.4968290030956268,0.050000000745058,0.0488282591104507,293.2100524902344,297.1499938964844,293.1499938964844,0.1994643062353134,-3093.148681640625,304.157470703125,0.9001853466033936,0.2802774012088775,0.1969982981681823,293.2460632324219,297.1499938964844,293.1499938964844,0.2672317624092102,-5279.79296875,304.1605529785156,0.9787158370018004,0.3538607060909271,0.3361824750900268,293.2504272460937,297.1499938964844,293.1499938964844,0.0120765073224902,-3385.692138671875,303.2677307128906,0.4968290030956268,0.050000000745058,0.2316202223300933,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,285.8455810546875,293.5502624511719,291.18389892578125,1.0,0.2372213751077652,0.9281679391860962,0.9281679391860962,1.0,1.0,-1.0375678539276123,0.444814532995224,0.5927532911300659,0.1953310221433639,0.0,0.0,0.2813984751701355,43.90958786010742,25.0,4.012720584869385,-6634.30615234375,140.89273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,305.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494780629873275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002429068088531,0.2002473026514053,-4.400377292768098e-06,0.0,0.0001517012278782,0.0,0.0,8.278745651245117,0.0,0.0,0.0,0.2869991064071655,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164737422019243,-788.4019775390625,304.1557922363281,0.5182279944419861,0.0540277771651744,0.0502212308347225,293.6040954589844,297.1499938964844,293.1499938964844,0.0086469519883394,-593.9922485351562,301.2846374511719,0.5025611519813538,0.050000000745058,0.0487365685403347,293.2096252441406,297.1499938964844,293.1499938964844,0.1987639218568802,-3084.514892578125,304.1573791503906,0.910153329372406,0.2795993387699127,0.1964583545923233,293.2450256347656,297.1499938964844,293.1499938964844,0.2661650478839874,-5263.1015625,304.1605834960937,0.987417697906494,0.3528479337692261,0.3351339697837829,293.2507629394531,297.1499938964844,293.1499938964844,0.0120005579665303,-3374.064697265625,303.2494812011719,0.5025611519813538,0.050000000745058,0.2311853021383285,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,285.8625183105469,293.56207275390625,291.1844177246094,1.0,0.2334807515144348,0.9280981421470642,0.9280981421470642,1.0,1.0,-1.0341705083847046,0.4432410299777984,0.5909295082092285,0.1946686804294586,0.0,0.0,0.2790321409702301,41.54916000366211,25.0,2.4613797664642334,-6593.0341796875,135.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270935058594,305.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.148844227194786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198416918516159,0.1984213143587112,-4.396332315081963e-06,0.0,0.0001510579750174,0.0,0.0,8.1907320022583,0.0,0.0,0.0,0.2866474092006683,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156489126384258,-767.0144653320312,304.1552429199219,0.5243973135948181,0.0526719167828559,0.0488577298820018,293.6145324707031,297.1499938964844,293.1499938964844,0.008365886285901,-581.3143920898438,301.0985412597656,0.512853741645813,0.050000000745058,0.0485942624509334,293.2088623046875,297.1499938964844,293.1499938964844,0.1974362134933471,-3068.16943359375,304.1571350097656,0.9285700917243958,0.2782415747642517,0.195408284664154,293.24285888671875,297.1499938964844,293.1499938964844,0.2633522152900696,-5218.26318359375,304.16192626953125,0.9990000128746032,0.3508771061897278,0.3321965932846069,293.2514953613281,297.1499938964844,293.1499938964844,0.0118680167943239,-3354.12890625,303.21258544921875,0.512853741645813,0.050000000745058,0.230510264635086,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,285.8925476074219,293.5790100097656,291.1835632324219,1.0,0.2272685915231704,0.9279586672782898,0.9279586672782898,1.0,1.0,-1.0268105268478394,0.4398397803306579,0.5869707465171814,0.1932223439216613,0.0,0.0,0.2745631337165832,37.861846923828125,25.0,-0.191597580909729,-6514.767578125,127.56813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.1474431604146957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194962739944458,0.1949671357870102,-4.388473826111294e-06,0.0,0.0001496360637247,0.0,0.0,8.024632453918457,0.0,0.0,0.0,0.2859809398651123,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156489126384258,-767.0144653320312,304.1552429199219,0.5243973135948181,0.0526719167828559,0.0488577298820018,293.6145324707031,297.1499938964844,293.1499938964844,0.008365886285901,-581.3143920898438,301.0985412597656,0.512853741645813,0.050000000745058,0.0485942624509334,293.2088623046875,297.1499938964844,293.1499938964844,0.1974362134933471,-3068.16943359375,304.1571350097656,0.9285700917243958,0.2782415747642517,0.195408284664154,293.24285888671875,297.1499938964844,293.1499938964844,0.2633522152900696,-5218.26318359375,304.16192626953125,0.9990000128746032,0.3508771061897278,0.3321965932846069,293.2514953613281,297.1499938964844,293.1499938964844,0.0118680167943239,-3354.12890625,303.21258544921875,0.512853741645813,0.050000000745058,0.230510264635086,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,285.8925476074219,293.5790100097656,291.1835632324219,1.0,0.2272685915231704,0.9279586672782898,0.9279586672782898,1.0,1.0,-1.0268105268478394,0.4398397803306579,0.5869707465171814,0.1932223439216613,0.0,0.0,0.2745631337165832,37.861846923828125,25.0,-0.191597580909729,-6514.767578125,127.56813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.1474431604146957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194962739944458,0.1949671357870102,-4.388473826111294e-06,0.0,0.0001496360637247,0.0,0.0,8.024632453918457,0.0,0.0,0.0,0.2859809398651123,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148920845240354,-746.3836669921875,304.1547546386719,0.5263658761978149,0.0512934923171997,0.0475854575634002,293.6251525878906,297.1499938964844,293.1499938964844,0.0080987093970179,-568.6798706054688,300.9110412597656,0.5196511149406433,0.050000000745058,0.0485138073563575,293.20819091796875,297.1499938964844,293.1499938964844,0.1959728151559829,-3049.900390625,304.1572265625,0.939642608165741,0.2768884301185608,0.1944071352481842,293.2312316894531,297.1499938964844,293.1499938964844,0.2527266442775726,-5044.3291015625,304.1754455566406,0.9990000128746032,0.3508531451225281,0.320909172296524,293.2522277832031,297.1499938964844,293.1499938964844,0.0117492508143186,-3335.385986328125,303.1761169433594,0.5196511149406433,0.050000000745058,0.2301286160945892,291.1937561035156,291.1499938964844,273.3333435058594,271.38946533203125,285.9243469238281,293.5894775390625,291.1957092285156,1.0,0.2221017628908157,0.9278191328048706,0.9278191328048706,1.0,1.0,-1.010353446006775,0.432281345129013,0.5780721306800842,0.1899203360080719,0.0,0.0,0.2683094441890716,35.636714935302734,25.0,14.606756210327148,-6408.80126953125,119.73290252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.962890625,18000.0,0.0,0.0,0.1458408832550048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190961018204689,0.19096539914608,-4.380749032861786e-06,0.0,0.0001480099599575,0.0,0.0,7.835841178894043,0.0,0.0,0.0,0.2852285206317901,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148920845240354,-746.3836669921875,304.1547546386719,0.5263658761978149,0.0512934923171997,0.0475854575634002,293.6251525878906,297.1499938964844,293.1499938964844,0.0080987093970179,-568.6798706054688,300.9110412597656,0.5196511149406433,0.050000000745058,0.0485138073563575,293.20819091796875,297.1499938964844,293.1499938964844,0.1959728151559829,-3049.900390625,304.1572265625,0.939642608165741,0.2768884301185608,0.1944071352481842,293.2312316894531,297.1499938964844,293.1499938964844,0.2527266442775726,-5044.3291015625,304.1754455566406,0.9990000128746032,0.3508531451225281,0.320909172296524,293.2522277832031,297.1499938964844,293.1499938964844,0.0117492508143186,-3335.385986328125,303.1761169433594,0.5196511149406433,0.050000000745058,0.2301286160945892,291.1937561035156,291.1499938964844,273.3333435058594,271.38946533203125,285.9243469238281,293.5894775390625,291.1957092285156,1.0,0.2221017628908157,0.9278191328048706,0.9278191328048706,1.0,1.0,-1.010353446006775,0.432281345129013,0.5780721306800842,0.1899203360080719,0.0,0.0,0.2683094441890716,35.636714935302734,25.0,14.606756210327148,-6408.80126953125,119.73290252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.962890625,18000.0,0.0,0.0,0.1458408832550048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190961018204689,0.19096539914608,-4.380749032861786e-06,0.0,0.0001480099599575,0.0,0.0,7.835841178894043,0.0,0.0,0.0,0.2852285206317901,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0139874499291181,-721.1182861328125,304.1403503417969,0.5256964564323425,0.050000000745058,0.0460628420114517,293.6360778808594,297.1499938964844,293.1499938964844,0.0078422529622912,-556.2830810546875,300.7181701660156,0.5254602432250977,0.050000000745058,0.0484519563615322,293.2075500488281,297.1499938964844,293.1499938964844,0.1946308016777038,-3033.242919921875,304.15704345703125,0.9482920169830322,0.2755450308322906,0.1934229582548141,293.21051025390625,297.1499938964844,293.1499938964844,0.2434087097644806,-4896.49560546875,304.1822509765625,0.9990000128746032,0.352981686592102,0.3116287589073181,293.2530517578125,297.1499938964844,293.1499938964844,0.0116441594436764,-3319.373291015625,303.1390075683594,0.5254602432250977,0.050000000745058,0.2298352122306823,291.1997985839844,291.1499938964844,273.3699951171875,271.4151306152344,285.9374084472656,293.56884765625,291.1996154785156,1.0,0.2177703976631164,0.9277463555336,0.9277463555336,1.0,1.0,-0.9953646659851074,0.4254069030284881,0.5699577927589417,0.186936542391777,0.0,0.0,0.2610603868961334,33.90168762207031,25.0,5.218052864074707,-6287.57763671875,113.36941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,305.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.052734375,18000.0,0.0,0.0,0.1439184099435806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185560330748558,0.1855646967887878,-4.369942871562671e-06,0.0,0.0001460588828194,0.0,0.0,7.582356929779053,0.0,0.0,0.0,0.2842369079589844,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0139874499291181,-721.1182861328125,304.1403503417969,0.5256964564323425,0.050000000745058,0.0460628420114517,293.6360778808594,297.1499938964844,293.1499938964844,0.0078422529622912,-556.2830810546875,300.7181701660156,0.5254602432250977,0.050000000745058,0.0484519563615322,293.2075500488281,297.1499938964844,293.1499938964844,0.1946308016777038,-3033.242919921875,304.15704345703125,0.9482920169830322,0.2755450308322906,0.1934229582548141,293.21051025390625,297.1499938964844,293.1499938964844,0.2434087097644806,-4896.49560546875,304.1822509765625,0.9990000128746032,0.352981686592102,0.3116287589073181,293.2530517578125,297.1499938964844,293.1499938964844,0.0116441594436764,-3319.373291015625,303.1390075683594,0.5254602432250977,0.050000000745058,0.2298352122306823,291.1997985839844,291.1499938964844,273.3699951171875,271.4151306152344,285.9374084472656,293.56884765625,291.1996154785156,1.0,0.2177703976631164,0.9277463555336,0.9277463555336,1.0,1.0,-0.9953646659851074,0.4254069030284881,0.5699577927589417,0.186936542391777,0.0,0.0,0.2610603868961334,33.90168762207031,25.0,5.218052864074707,-6287.57763671875,113.36941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,305.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.052734375,18000.0,0.0,0.0,0.1439184099435806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185560330748558,0.1855646967887878,-4.369942871562671e-06,0.0,0.0001460588828194,0.0,0.0,7.582356929779053,0.0,0.0,0.0,0.2842369079589844,4.0,0.0,1.0
814380,293.2341613769531,297.1499938964844,293.1499938964844,0.0138156283646821,-717.0963745117188,304.0961608886719,0.530895471572876,0.050000000745058,0.0459606498479843,293.6472473144531,297.1499938964844,293.1499938964844,0.0075949165038764,-544.0790405273438,300.5188293457031,0.5308960676193237,0.050000000745058,0.0483989082276821,293.2088928222656,297.1499938964844,293.1499938964844,0.193271204829216,-3016.399658203125,304.156982421875,0.9555485248565674,0.273822158575058,0.1923168301582336,293.1872253417969,297.1499938964844,293.1499938964844,0.2355080395936966,-4769.5078125,304.1845703125,0.9990000128746032,0.3561713099479675,0.3034441471099853,293.2537536621094,297.1499938964844,293.1499938964844,0.0115506649017333,-3305.840576171875,303.1012268066406,0.5308960676193237,0.050000000745058,0.2295835763216018,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,285.9537048339844,293.5580749511719,291.1973571777344,1.0,0.214160680770874,0.9276735782623292,0.9276735782623292,1.0,1.0,-0.9837247133255004,0.4201115071773529,0.5636131763458252,0.1845331788063049,0.0,0.0,0.2548132240772247,32.42681884765625,43.0,-1.1820324659347534,-6189.19970703125,108.2898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920715332031,305.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.06640625,18000.0,0.0,0.0,0.1416851580142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810181140899658,0.1810224652290344,-4.359778358775657e-06,0.0,0.0001437924220226,0.0,0.0,7.369146823883057,0.0,0.0,0.0,0.2833824455738067,4.0,0.0,1.0
814440,293.2341613769531,297.1499938964844,293.1499938964844,0.0138156283646821,-717.0963745117188,304.0961608886719,0.530895471572876,0.050000000745058,0.0459606498479843,293.6472473144531,297.1499938964844,293.1499938964844,0.0075949165038764,-544.0790405273438,300.5188293457031,0.5308960676193237,0.050000000745058,0.0483989082276821,293.2088928222656,297.1499938964844,293.1499938964844,0.193271204829216,-3016.399658203125,304.156982421875,0.9555485248565674,0.273822158575058,0.1923168301582336,293.1872253417969,297.1499938964844,293.1499938964844,0.2355080395936966,-4769.5078125,304.1845703125,0.9990000128746032,0.3561713099479675,0.3034441471099853,293.2537536621094,297.1499938964844,293.1499938964844,0.0115506649017333,-3305.840576171875,303.1012268066406,0.5308960676193237,0.050000000745058,0.2295835763216018,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,285.9537048339844,293.5580749511719,291.1973571777344,1.0,0.214160680770874,0.9276735782623292,0.9276735782623292,1.0,1.0,-0.9837247133255004,0.4201115071773529,0.5636131763458252,0.1845331788063049,0.0,0.0,0.2548132240772247,32.42681884765625,43.0,-1.1820324659347534,-6189.19970703125,108.2898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920715332031,305.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.06640625,18000.0,0.0,0.0,0.1416851580142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810181140899658,0.1810224652290344,-4.359778358775657e-06,0.0,0.0001437924220226,0.0,0.0,7.369146823883057,0.0,0.0,0.0,0.2833824455738067,4.0,0.0,1.0
814500,293.2365417480469,297.1499938964844,293.1499938964844,0.0137723106890916,-716.3182983398438,304.0747375488281,0.5292987823486328,0.050000000745058,0.045975174754858,293.6529541015625,297.1499938964844,293.1499938964844,0.0074809435755014,-538.4136352539062,300.4169006347656,0.5292987823486328,0.050000000745058,0.0484140776097774,293.210693359375,297.1499938964844,293.1499938964844,0.1924004107713699,-3005.563720703125,304.15728759765625,0.95153546333313,0.2727248668670654,0.1915731579065323,293.1784362792969,297.1499938964844,293.1499938964844,0.2374384105205536,-4803.841796875,304.1745910644531,0.9990000128746032,0.3574303388595581,0.3058034181594848,293.254150390625,297.1499938964844,293.1499938964844,0.0115211801603436,-3302.3583984375,303.0819702148437,0.5292987823486328,0.050000000745058,0.2296555489301681,291.195068359375,291.1499938964844,273.42498779296875,271.4540710449219,285.9605712890625,293.55926513671875,291.1932983398437,1.0,0.2155206948518753,0.927637219429016,0.927637219429016,1.0,1.0,-0.9857783317565918,0.4211181998252868,0.5646601319313049,0.1847608238458633,0.0,0.0,0.2520523071289062,32.829627990722656,43.0,-10.444196701049805,-6159.94921875,109.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201171875,305.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.62890625,18000.0,0.0,0.0,0.140492096543312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789527982473373,0.1789571493864059,-4.3551931412366685e-06,0.0,0.0001425816153641,0.0,0.0,7.272814273834228,0.0,0.0,0.0,0.2829979062080383,4.0,0.0,1.0
814560,293.2386779785156,297.1499938964844,293.1499938964844,0.013759845867753,-716.6236572265625,304.0534362792969,0.5246242880821228,0.050000000745058,0.0460193194448947,293.65875244140625,297.1499938964844,293.1499938964844,0.0073773036710917,-533.447998046875,300.3105773925781,0.5246242880821228,0.050000000745058,0.0484605580568313,293.2115478515625,297.1499938964844,293.1499938964844,0.1918020397424698,-2998.35986328125,304.15704345703125,0.9421570897102356,0.2717848718166351,0.1909049749374389,293.177734375,297.1499938964844,293.1499938964844,0.2440388053655624,-4914.9072265625,304.1580810546875,0.9990000128746032,0.357217937707901,0.3129285871982574,293.2546691894531,297.1499938964844,293.1499938964844,0.0115128038451075,-3303.679931640625,303.0614013671875,0.5246242880821228,0.050000000745058,0.2298760265111923,291.1820373535156,291.1499938964844,273.4433288574219,271.4671630859375,285.96856689453125,293.5699768066406,291.1772766113281,1.0,0.2186555713415146,0.9276154041290284,0.9276154041290284,1.0,1.0,-0.9938978552818298,0.4249117970466614,0.5689860582351685,0.1861674487590789,0.0,0.0,0.2511528432369232,34.09247970581055,46.0,-31.15278434753418,-6153.8701171875,113.3617935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64288330078125,305.3692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1393000185489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775783449411392,0.1775826960802078,-4.351123152446235e-06,0.0,0.0001413718127878,0.0,0.0,7.2072553634643555,0.0,0.0,0.0,0.2827332317829132,4.0,0.0,1.0
814620,293.2426147460937,297.1499938964844,293.1499938964844,0.0137370564043521,-717.3923950195312,304.0107727050781,0.5172995924949646,0.050000000745058,0.0460953824222087,293.67047119140625,297.1499938964844,293.1499938964844,0.0071718553081154,-523.4613647460938,300.09088134765625,0.5172995924949646,0.050000000745058,0.0485406555235385,293.21075439453125,297.1499938964844,293.1499938964844,0.1910428702831268,-2989.560546875,304.1559753417969,0.926648497581482,0.2703775465488434,0.1898448318243026,293.1944274902344,297.1499938964844,293.1499938964844,0.2556983232498169,-5107.5390625,304.1362609863281,0.9990000128746032,0.3531697392463684,0.3248432576656341,293.2562561035156,297.1499938964844,293.1499938964844,0.0114948414266109,-3306.710693359375,303.01763916015625,0.5172995924949646,0.050000000745058,0.230255976319313,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,285.9974060058594,293.6119689941406,291.1434936523437,1.0,0.2233940958976745,0.9275717735290528,0.9275717735290528,1.0,1.0,-1.007571578025818,0.4312979578971863,0.5762736797332764,0.1885658055543899,0.0,0.0,0.254359096288681,36.267578125,49.0,-36.141632080078125,-6200.654296875,120.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548767089844,305.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1371664106845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178853765130043,0.1788581162691116,-4.34941739513306e-06,0.0,0.0001392064732499,0.0,0.0,7.259195804595947,0.0,0.0,0.0,0.2828840017318725,4.0,0.0,1.0
814680,293.2426147460937,297.1499938964844,293.1499938964844,0.0137370564043521,-717.3923950195312,304.0107727050781,0.5172995924949646,0.050000000745058,0.0460953824222087,293.67047119140625,297.1499938964844,293.1499938964844,0.0071718553081154,-523.4613647460938,300.09088134765625,0.5172995924949646,0.050000000745058,0.0485406555235385,293.21075439453125,297.1499938964844,293.1499938964844,0.1910428702831268,-2989.560546875,304.1559753417969,0.926648497581482,0.2703775465488434,0.1898448318243026,293.1944274902344,297.1499938964844,293.1499938964844,0.2556983232498169,-5107.5390625,304.1362609863281,0.9990000128746032,0.3531697392463684,0.3248432576656341,293.2562561035156,297.1499938964844,293.1499938964844,0.0114948414266109,-3306.710693359375,303.01763916015625,0.5172995924949646,0.050000000745058,0.230255976319313,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,285.9974060058594,293.6119689941406,291.1434936523437,1.0,0.2233940958976745,0.9275717735290528,0.9275717735290528,1.0,1.0,-1.007571578025818,0.4312979578971863,0.5762736797332764,0.1885658055543899,0.0,0.0,0.254359096288681,36.267578125,49.0,-36.141632080078125,-6200.654296875,120.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548767089844,305.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1371664106845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178853765130043,0.1788581162691116,-4.34941739513306e-06,0.0,0.0001392064732499,0.0,0.0,7.259195804595947,0.0,0.0,0.0,0.2828840017318725,4.0,0.0,1.0
814740,293.2441711425781,297.1499938964844,293.1499938964844,0.0137146562337875,-717.642578125,303.9735107421875,0.5087949633598328,0.050000000745058,0.0461966320872306,293.68243408203125,297.1499938964844,293.1499938964844,0.0069631594233214,-512.52490234375,299.8730163574219,0.5087949633598328,0.050000000745058,0.0486472770571708,293.2075500488281,297.1499938964844,293.1499938964844,0.1905177682638168,-2983.364990234375,304.1548767089844,0.9095628261566162,0.2694921493530273,0.1892993301153183,293.2221069335937,297.1499938964844,293.1499938964844,0.2611560225486755,-5194.4619140625,304.1330261230469,0.9927729964256288,0.3464278876781463,0.330130398273468,293.2584533691406,297.1499938964844,293.1499938964844,0.0114603573456406,-3304.886962890625,302.9735107421875,0.5087949633598328,0.050000000745058,0.2307617515325546,291.1333312988281,291.1499938964844,273.51666259765625,271.5200500488281,286.035888671875,293.6633605957031,291.1333312988281,1.0,0.2283322215080261,0.927528202533722,0.927528202533722,1.0,1.0,-1.0141541957855225,0.4344178438186645,0.5797362923622131,0.1896079778671264,0.0,0.0,0.2575734555721283,39.03652191162109,52.0,-14.444619178771973,-6237.95947265625,126.53814697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,305.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4140625,18000.0,0.0,0.0,0.1356652379035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811527907848358,0.1811571568250656,-4.353351414465578e-06,0.0,0.000137682975037,0.0,0.0,7.364396572113037,0.0,0.0,0.0,0.2832841873168945,4.0,0.0,1.0
814800,293.2441711425781,297.1499938964844,293.1499938964844,0.0137146562337875,-717.642578125,303.9735107421875,0.5087949633598328,0.050000000745058,0.0461966320872306,293.68243408203125,297.1499938964844,293.1499938964844,0.0069631594233214,-512.52490234375,299.8730163574219,0.5087949633598328,0.050000000745058,0.0486472770571708,293.2075500488281,297.1499938964844,293.1499938964844,0.1905177682638168,-2983.364990234375,304.1548767089844,0.9095628261566162,0.2694921493530273,0.1892993301153183,293.2221069335937,297.1499938964844,293.1499938964844,0.2611560225486755,-5194.4619140625,304.1330261230469,0.9927729964256288,0.3464278876781463,0.330130398273468,293.2584533691406,297.1499938964844,293.1499938964844,0.0114603573456406,-3304.886962890625,302.9735107421875,0.5087949633598328,0.050000000745058,0.2307617515325546,291.1333312988281,291.1499938964844,273.51666259765625,271.5200500488281,286.035888671875,293.6633605957031,291.1333312988281,1.0,0.2283322215080261,0.927528202533722,0.927528202533722,1.0,1.0,-1.0141541957855225,0.4344178438186645,0.5797362923622131,0.1896079778671264,0.0,0.0,0.2575734555721283,39.03652191162109,52.0,-14.444619178771973,-6237.95947265625,126.53814697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,305.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4140625,18000.0,0.0,0.0,0.1356652379035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811527907848358,0.1811571568250656,-4.353351414465578e-06,0.0,0.000137682975037,0.0,0.0,7.364396572113037,0.0,0.0,0.0,0.2832841873168945,4.0,0.0,1.0
814860,293.2437744140625,297.1499938964844,293.1499938964844,0.0136771108955144,-716.911865234375,303.9419250488281,0.4992665350437164,0.050000000745058,0.0463305413722991,293.6947631835937,297.1499938964844,293.1499938964844,0.0067482674494385,-500.3733520507813,299.65985107421875,0.4992665350437164,0.050000000745058,0.0487882904708385,293.2069396972656,297.1499938964844,293.1499938964844,0.1892701983451843,-2967.47998046875,304.15533447265625,0.8911607265472412,0.2681625485420227,0.1885441690683365,293.2355041503906,297.1499938964844,293.1499938964844,0.2564708292484283,-5116.08642578125,304.146240234375,0.973156750202179,0.3418530225753784,0.3252829313278198,293.2609558105469,297.1499938964844,293.1499938964844,0.011408113874495,-3297.400634765625,302.93048095703125,0.4992665350437164,0.050000000745058,0.2314306497573852,291.1502685546875,291.1499938964844,273.5533447265625,271.5467834472656,286.0684509277344,293.6909484863281,291.15234375,1.0,0.2329372316598892,0.9271965622901917,0.9271965622901917,1.0,1.0,-1.0085338354110718,0.4319431781768799,0.5765906572341919,0.1881767213344574,0.0,0.0,0.2566117346286773,42.53687286376953,55.0,15.20922565460205,-6209.24365234375,131.19578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,305.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.1347211003303527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814881116151809,0.1814924627542495,-4.356374574854272e-06,0.0,0.0001367247896268,0.0,0.0,7.383800506591797,0.0,0.0,0.0,0.2833777070045471,4.0,0.0,1.0
814920,293.2437744140625,297.1499938964844,293.1499938964844,0.0136771108955144,-716.911865234375,303.9419250488281,0.4992665350437164,0.050000000745058,0.0463305413722991,293.6947631835937,297.1499938964844,293.1499938964844,0.0067482674494385,-500.3733520507813,299.65985107421875,0.4992665350437164,0.050000000745058,0.0487882904708385,293.2069396972656,297.1499938964844,293.1499938964844,0.1892701983451843,-2967.47998046875,304.15533447265625,0.8911607265472412,0.2681625485420227,0.1885441690683365,293.2355041503906,297.1499938964844,293.1499938964844,0.2564708292484283,-5116.08642578125,304.146240234375,0.973156750202179,0.3418530225753784,0.3252829313278198,293.2609558105469,297.1499938964844,293.1499938964844,0.011408113874495,-3297.400634765625,302.93048095703125,0.4992665350437164,0.050000000745058,0.2314306497573852,291.1502685546875,291.1499938964844,273.5533447265625,271.5467834472656,286.0684509277344,293.6909484863281,291.15234375,1.0,0.2329372316598892,0.9271965622901917,0.9271965622901917,1.0,1.0,-1.0085338354110718,0.4319431781768799,0.5765906572341919,0.1881767213344574,0.0,0.0,0.2566117346286773,42.53687286376953,55.0,15.20922565460205,-6209.24365234375,131.19578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,305.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.1347211003303527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814881116151809,0.1814924627542495,-4.356374574854272e-06,0.0,0.0001367247896268,0.0,0.0,7.383800506591797,0.0,0.0,0.0,0.2833777070045471,4.0,0.0,1.0
814980,293.24591064453125,297.1499938964844,293.1499938964844,0.013631222769618,-716.2493896484375,303.90350341796875,0.4915256798267364,0.050000000745058,0.0464569814503192,293.7073974609375,297.1499938964844,293.1499938964844,0.0065351463854312,-488.16107177734375,299.4388122558594,0.4915256798267364,0.050000000745058,0.0489214397966861,293.2071228027344,297.1499938964844,293.1499938964844,0.1880067288875579,-2951.5546875,304.1556701660156,0.8756291270256042,0.2666841745376587,0.1876282691955566,293.2395935058594,297.1499938964844,293.1499938964844,0.2536200284957886,-5069.01025390625,304.152099609375,0.9549160003662108,0.3388493061065674,0.3223192691802978,293.2635803222656,297.1499938964844,293.1499938964844,0.0113604553043842,-3291.717041015625,302.885498046875,0.4915256798267364,0.050000000745058,0.2320622503757476,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,286.0924987792969,293.7059326171875,291.15838623046875,1.0,0.2373912036418914,0.9268649220466614,0.9268649220466614,1.0,1.0,-1.0049465894699097,0.4304179549217224,0.5745286345481873,0.1871093511581421,0.0,0.0,0.2548399865627289,45.86043930053711,58.0,8.86494255065918,-6156.00048828125,135.99957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621276855469,305.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.1340617090463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801347136497497,0.1801390647888183,-4.3545278458623216e-06,0.0,0.0001360555907012,0.0,0.0,7.322529315948486,0.0,0.0,0.0,0.283156156539917,4.0,0.0,1.0
815040,293.24591064453125,297.1499938964844,293.1499938964844,0.013631222769618,-716.2493896484375,303.90350341796875,0.4915256798267364,0.050000000745058,0.0464569814503192,293.7073974609375,297.1499938964844,293.1499938964844,0.0065351463854312,-488.16107177734375,299.4388122558594,0.4915256798267364,0.050000000745058,0.0489214397966861,293.2071228027344,297.1499938964844,293.1499938964844,0.1880067288875579,-2951.5546875,304.1556701660156,0.8756291270256042,0.2666841745376587,0.1876282691955566,293.2395935058594,297.1499938964844,293.1499938964844,0.2536200284957886,-5069.01025390625,304.152099609375,0.9549160003662108,0.3388493061065674,0.3223192691802978,293.2635803222656,297.1499938964844,293.1499938964844,0.0113604553043842,-3291.717041015625,302.885498046875,0.4915256798267364,0.050000000745058,0.2320622503757476,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,286.0924987792969,293.7059326171875,291.15838623046875,1.0,0.2373912036418914,0.9268649220466614,0.9268649220466614,1.0,1.0,-1.0049465894699097,0.4304179549217224,0.5745286345481873,0.1871093511581421,0.0,0.0,0.2548399865627289,45.86043930053711,58.0,8.86494255065918,-6156.00048828125,135.99957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621276855469,305.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.1340617090463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801347136497497,0.1801390647888183,-4.3545278458623216e-06,0.0,0.0001360555907012,0.0,0.0,7.322529315948486,0.0,0.0,0.0,0.283156156539917,4.0,0.0,1.0
