time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.24786376953125,297.1499938964844,293.1499938964844,0.013604188337922,-715.8826293945312,303.881591796875,0.4880174100399017,0.050000000745058,0.0465189628303051,293.7137451171875,297.1499938964844,293.1499938964844,0.0064291409216821,-481.9947814941406,299.3255920410156,0.4880174100399017,0.050000000745058,0.0489867068827152,293.2072448730469,297.1499938964844,293.1499938964844,0.1873964667320251,-2943.895751953125,304.1557312011719,0.8686093091964722,0.2659333646297455,0.1871552467346191,293.240234375,297.1499938964844,293.1499938964844,0.2524967789649963,-5050.68115234375,304.1537475585937,0.9461690187454224,0.3375907838344574,0.3211394548416137,293.264892578125,297.1499938964844,293.1499938964844,0.0113377859815955,-3289.2919921875,302.8623962402344,0.4880174100399017,0.050000000745058,0.2323718518018722,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,286.10382080078125,293.712646484375,291.1594543457031,1.0,0.2395713031291961,0.9266991019248962,0.9266991019248962,1.0,1.0,-1.00348699092865,0.4298123717308044,0.5736746191978455,0.1866328716278076,0.0,0.0,0.2541167438030243,47.49278259277344,58.0,6.302091598510742,-6134.17236328125,138.42185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,305.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338022947311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796289533376693,0.1796333044767379,-4.353413260105299e-06,0.0,0.0001357923174509,0.0,0.0,7.298972129821777,0.0,0.0,0.0,0.2830617427825928,4.0,0.0,1.0
815160,293.250244140625,297.1499938964844,293.1499938964844,0.0135738253593444,-715.4414672851562,303.8582458496094,0.4846429228782654,0.050000000745058,0.0465805195271968,293.7200927734375,297.1499938964844,293.1499938964844,0.0063235969282686,-475.7684020996094,299.2112121582031,0.4846429228782654,0.050000000745058,0.0490515306591987,293.2073974609375,297.1499938964844,293.1499938964844,0.186786264181137,-2936.2373046875,304.1557922363281,0.862010657787323,0.26518115401268,0.1866797804832458,293.24041748046875,297.1499938964844,293.1499938964844,0.2514562308788299,-5033.794921875,304.15496826171875,0.9376699328422546,0.3364121615886688,0.32005774974823,293.2662048339844,297.1499938964844,293.1499938964844,0.011314776726067,-3286.815673828125,302.8390808105469,0.4846429228782654,0.050000000745058,0.2326793372631073,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,286.1148376464844,293.7191772460937,291.1602783203125,1.0,0.2417230010032653,0.9266297221183776,0.9266297221183776,1.0,1.0,-1.002138614654541,0.4292629659175873,0.5728756785392761,0.186176136136055,0.0,0.0,0.253348559141159,49.11494827270508,61.0,4.33851432800293,-6112.931640625,140.84774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398193359375,305.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1335849016904831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791116744279861,0.1791160255670547,-4.35234687756747e-06,0.0,0.0001355716813122,0.0,0.0,7.275018692016602,0.0,0.0,0.0,0.282966285943985,4.0,0.0,1.0
815220,293.2557678222656,297.1499938964844,293.1499938964844,0.0135067030787467,-714.4354858398438,303.80816650390625,0.4780464768409729,0.050000000745058,0.0467028878629207,293.7327880859375,297.1499938964844,293.1499938964844,0.0061135999858379,-463.1357421875,298.9787292480469,0.4780464768409729,0.050000000745058,0.0491803884506225,293.2076416015625,297.1499938964844,293.1499938964844,0.1855862885713577,-2921.18994140625,304.1558837890625,0.8499143123626709,0.2636769711971283,0.1857274323701858,293.2400817871094,297.1499938964844,293.1499938964844,0.2495281845331192,-5002.71337890625,304.156494140625,0.921616792678833,0.334186851978302,0.3180533945560455,293.268798828125,297.1499938964844,293.1499938964844,0.0112684927880764,-3281.92236328125,302.7916564941406,0.4780464768409729,0.050000000745058,0.2332905828952789,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,286.136474609375,293.7318420410156,291.1605834960937,1.0,0.2459457814693451,0.9264910221099854,0.9264910221099854,1.0,1.0,-0.9996249675750732,0.4282541871070862,0.5713707804679871,0.1852858215570449,0.0,0.0,0.2518831491470337,52.34130859375,49.0,1.2348365783691406,-6072.66162109375,145.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1332486122846603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178080603480339,0.1780849546194076,-4.350204108050093e-06,0.0,0.0001352303952444,0.0,0.0,7.227307319641113,0.0,0.0,0.0,0.2827772498130798,4.0,0.0,1.0
815280,293.2557678222656,297.1499938964844,293.1499938964844,0.0135067030787467,-714.4354858398438,303.80816650390625,0.4780464768409729,0.050000000745058,0.0467028878629207,293.7327880859375,297.1499938964844,293.1499938964844,0.0061135999858379,-463.1357421875,298.9787292480469,0.4780464768409729,0.050000000745058,0.0491803884506225,293.2076416015625,297.1499938964844,293.1499938964844,0.1855862885713577,-2921.18994140625,304.1558837890625,0.8499143123626709,0.2636769711971283,0.1857274323701858,293.2400817871094,297.1499938964844,293.1499938964844,0.2495281845331192,-5002.71337890625,304.156494140625,0.921616792678833,0.334186851978302,0.3180533945560455,293.268798828125,297.1499938964844,293.1499938964844,0.0112684927880764,-3281.92236328125,302.7916564941406,0.4780464768409729,0.050000000745058,0.2332905828952789,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,286.136474609375,293.7318420410156,291.1605834960937,1.0,0.2459457814693451,0.9264910221099854,0.9264910221099854,1.0,1.0,-0.9996249675750732,0.4282541871070862,0.5713707804679871,0.1852858215570449,0.0,0.0,0.2518831491470337,52.34130859375,49.0,1.2348365783691406,-6072.66162109375,145.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1332486122846603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178080603480339,0.1780849546194076,-4.350204108050093e-06,0.0,0.0001352303952444,0.0,0.0,7.227307319641113,0.0,0.0,0.0,0.2827772498130798,4.0,0.0,1.0
815340,293.2616577148437,297.1499938964844,293.1499938964844,0.0133645078167319,-711.1262817382812,303.7553100585937,0.4789302349090576,0.050000000745058,0.0466865561902523,293.7453308105469,297.1499938964844,293.1499938964844,0.0058838166296482,-448.8039245605469,298.74249267578125,0.4789302349090576,0.050000000745058,0.0491631925106048,293.2077331542969,297.1499938964844,293.1499938964844,0.1842627823352813,-2904.52490234375,304.1561279296875,0.8497143983840942,0.2622000575065613,0.1846781969070434,293.2392272949219,297.1499938964844,293.1499938964844,0.2475452721118927,-4970.82568359375,304.1576232910156,0.9210914373397828,0.3320759534835815,0.3160226345062256,293.27130126953125,297.1499938964844,293.1499938964844,0.0111695751547813,-3266.975830078125,302.7437744140625,0.4789302349090576,0.050000000745058,0.233209028840065,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,286.1585998535156,293.7444152832031,291.1618347167969,1.0,0.2443877309560775,0.926352322101593,0.926352322101593,1.0,1.0,-0.9957907795906068,0.4266460239887237,0.5691447257995605,0.1841221749782562,0.0,0.0,0.2503271400928497,51.85477828979492,37.0,2.345655679702759,-6032.498046875,143.88046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1330015212297439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770723909139633,0.1770767420530319,-4.348169568402227e-06,0.0,0.0001349796366412,0.0,0.0,7.180830955505371,0.0,0.0,0.0,0.2825924158096313,4.0,0.0,1.0
815400,293.2616577148437,297.1499938964844,293.1499938964844,0.0133645078167319,-711.1262817382812,303.7553100585937,0.4789302349090576,0.050000000745058,0.0466865561902523,293.7453308105469,297.1499938964844,293.1499938964844,0.0058838166296482,-448.8039245605469,298.74249267578125,0.4789302349090576,0.050000000745058,0.0491631925106048,293.2077331542969,297.1499938964844,293.1499938964844,0.1842627823352813,-2904.52490234375,304.1561279296875,0.8497143983840942,0.2622000575065613,0.1846781969070434,293.2392272949219,297.1499938964844,293.1499938964844,0.2475452721118927,-4970.82568359375,304.1576232910156,0.9210914373397828,0.3320759534835815,0.3160226345062256,293.27130126953125,297.1499938964844,293.1499938964844,0.0111695751547813,-3266.975830078125,302.7437744140625,0.4789302349090576,0.050000000745058,0.233209028840065,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,286.1585998535156,293.7444152832031,291.1618347167969,1.0,0.2443877309560775,0.926352322101593,0.926352322101593,1.0,1.0,-0.9957907795906068,0.4266460239887237,0.5691447257995605,0.1841221749782562,0.0,0.0,0.2503271400928497,51.85477828979492,37.0,2.345655679702759,-6032.498046875,143.88046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1330015212297439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770723909139633,0.1770767420530319,-4.348169568402227e-06,0.0,0.0001349796366412,0.0,0.0,7.180830955505371,0.0,0.0,0.0,0.2825924158096313,4.0,0.0,1.0
815460,293.266357421875,297.1499938964844,293.1499938964844,0.0131728211417794,-706.1071166992188,303.7038269042969,0.4858897626399994,0.050000000745058,0.0465576760470867,293.757568359375,297.1499938964844,293.1499938964844,0.0056417090818285,-433.1775817871094,298.50390625,0.4858897626399994,0.050000000745058,0.0490274727344512,293.2082824707031,297.1499938964844,293.1499938964844,0.1827678084373474,-2885.609619140625,304.1565856933594,0.8592845797538757,0.2606244087219238,0.1835177987813949,293.23797607421875,297.1499938964844,293.1499938964844,0.2454782873392105,-4937.5849609375,304.1585388183594,0.9334325790405272,0.3300658762454986,0.3139716386795044,293.2734680175781,297.1499938964844,293.1499938964844,0.0110290208831429,-3243.60888671875,302.6962280273437,0.4858897626399994,0.050000000745058,0.2325652241706848,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,286.1810913085937,293.75665283203125,291.1654052734375,1.0,0.2387511879205703,0.9262071251869202,0.9262071251869202,1.0,1.0,-0.9908464550971984,0.4245381355285644,0.566308319568634,0.1827207207679748,0.0,0.0,0.2481159269809723,48.35468292236328,25.0,4.444796562194824,-5986.10107421875,136.71385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.1327750384807586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756897121667862,0.1756940633058548,-4.345722118159756e-06,0.0,0.0001347497745882,0.0,0.0,7.117764472961426,0.0,0.0,0.0,0.2823466360569,4.0,0.0,1.0
815520,293.266357421875,297.1499938964844,293.1499938964844,0.0131728211417794,-706.1071166992188,303.7038269042969,0.4858897626399994,0.050000000745058,0.0465576760470867,293.757568359375,297.1499938964844,293.1499938964844,0.0056417090818285,-433.1775817871094,298.50390625,0.4858897626399994,0.050000000745058,0.0490274727344512,293.2082824707031,297.1499938964844,293.1499938964844,0.1827678084373474,-2885.609619140625,304.1565856933594,0.8592845797538757,0.2606244087219238,0.1835177987813949,293.23797607421875,297.1499938964844,293.1499938964844,0.2454782873392105,-4937.5849609375,304.1585388183594,0.9334325790405272,0.3300658762454986,0.3139716386795044,293.2734680175781,297.1499938964844,293.1499938964844,0.0110290208831429,-3243.60888671875,302.6962280273437,0.4858897626399994,0.050000000745058,0.2325652241706848,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,286.1810913085937,293.75665283203125,291.1654052734375,1.0,0.2387511879205703,0.9262071251869202,0.9262071251869202,1.0,1.0,-0.9908464550971984,0.4245381355285644,0.566308319568634,0.1827207207679748,0.0,0.0,0.2481159269809723,48.35468292236328,25.0,4.444796562194824,-5986.10107421875,136.71385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.1327750384807586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756897121667862,0.1756940633058548,-4.345722118159756e-06,0.0,0.0001347497745882,0.0,0.0,7.117764472961426,0.0,0.0,0.0,0.2823466360569,4.0,0.0,1.0
815580,293.2685852050781,297.1499938964844,293.1499938964844,0.0130022820085287,-701.4009399414062,303.6656799316406,0.4949488341808319,0.050000000745058,0.0463992804288864,293.76708984375,297.1499938964844,293.1499938964844,0.0054439636878669,-420.07562255859375,298.31103515625,0.4949488341808319,0.050000000745058,0.0488606765866279,293.2093200683594,297.1499938964844,293.1499938964844,0.1813879907131195,-2868.097900390625,304.1571350097656,0.873491644859314,0.2592355012893677,0.1824420690536499,293.23681640625,297.1499938964844,293.1499938964844,0.2438102662563324,-4910.77294921875,304.1590576171875,0.9512221217155457,0.3285188972949981,0.3123328387737274,293.27496337890625,297.1499938964844,293.1499938964844,0.0108984559774398,-3221.06201171875,302.658447265625,0.4949488341808319,0.050000000745058,0.2317740023136139,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,286.1991882324219,293.7662048339844,291.1687316894531,1.0,0.2319502830505371,0.9260910153388976,0.9260910153388976,1.0,1.0,-0.9862486124038696,0.4225637018680572,0.56368488073349,0.1814624816179275,0.0,0.0,0.2459126263856887,44.07328796386719,25.0,5.451350212097168,-5944.77880859375,128.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,305.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1325537413358688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742928028106689,0.1742971539497375,-4.343201908341143e-06,0.0,0.0001345251948805,0.0,0.0,7.054111957550049,0.0,0.0,0.0,0.282098650932312,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.0129579212516546,-700.1506958007812,303.65643310546875,0.4977730214595794,0.050000000745058,0.0463538467884063,293.7694396972656,297.1499938964844,293.1499938964844,0.005394363310188,-416.7442932128906,298.2625427246094,0.4977730214595794,0.050000000745058,0.0488128326833248,293.2095947265625,297.1499938964844,293.1499938964844,0.1810308098793029,-2863.561767578125,304.15728759765625,0.8780729174613953,0.2588856220245361,0.1821636110544204,293.2364807128906,297.1499938964844,293.1499938964844,0.243393063545227,-4904.06787109375,304.1591491699219,0.9566252827644348,0.3281396925449371,0.311924397945404,293.2752990722656,297.1499938964844,293.1499938964844,0.0108640985563397,-3215.0341796875,302.6490173339844,0.4977730214595794,0.050000000745058,0.2315470576286316,291.1690673828125,291.1499938964844,273.7733459472656,271.710693359375,286.2037048339844,293.7685546875,291.1695861816406,1.0,0.2299818843603134,0.9260619282722472,0.9260619282722472,1.0,1.0,-0.9850397109985352,0.4220436811447143,0.5629960298538208,0.1811350286006927,0.0,0.0,0.2453004270792007,42.84673309326172,25.0,5.604283809661865,-5933.95703125,126.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,305.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1324878633022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739042997360229,0.1739086508750915,-4.342494776210515e-06,0.0,0.0001344583433819,0.0,0.0,7.03642463684082,0.0,0.0,0.0,0.2820296883583069,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.0128620462492108,-697.4837036132812,303.633544921875,0.5034329295158386,0.050000000745058,0.0462692566215992,293.77520751953125,297.1499938964844,293.1499938964844,0.0052747717127203,-408.6549072265625,298.1407470703125,0.5034329295158386,0.050000000745058,0.0487237535417079,293.210205078125,297.1499938964844,293.1499938964844,0.1801629662513733,-2852.54931640625,304.15753173828125,0.8869579434394836,0.2580079734325409,0.1814877986907959,293.2356872558594,297.1499938964844,293.1499938964844,0.2423895895481109,-4887.96240234375,304.1593017578125,0.9666153192520142,0.3272000849246979,0.3109445869922638,293.27606201171875,297.1499938964844,293.1499938964844,0.010789074935019,-3202.009765625,302.6255187988281,0.5034329295158386,0.050000000745058,0.2311245054006576,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,286.2147827148437,293.7743530273437,291.17156982421875,1.0,0.2264823019504547,0.9259893298149108,0.9259893298149108,1.0,1.0,-0.982336699962616,0.4208911955356598,0.5614454746246338,0.1803764253854751,0.0,0.0,0.2436819523572921,40.556888580322266,25.0,5.3482279777526855,-5906.98486328125,121.57247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25213623046875,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.681640625,18000.0,0.0,0.0,0.1322998255491256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728684306144714,0.1728727668523788,-4.340592568041757e-06,0.0,0.0001342674950137,0.0,0.0,6.989290714263916,0.0,0.0,0.0,0.2818458676338196,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127753876149654,-695.0950927734375,303.61090087890625,0.508581817150116,0.050000000745058,0.0461995787918567,293.78094482421875,297.1499938964844,293.1499938964844,0.0051584956236183,-400.7106628417969,298.0179138183594,0.508581817150116,0.050000000745058,0.0486503802239894,293.2108154296875,297.1499938964844,293.1499938964844,0.1793156862258911,-2841.807861328125,304.15771484375,0.8947374820709229,0.2571255564689636,0.1808207035064697,293.23492431640625,297.1499938964844,293.1499938964844,0.2414232939481735,-4872.4765625,304.15936279296875,0.9747924208641052,0.3262677192687988,0.3099899590015411,293.2768249511719,297.1499938964844,293.1499938964844,0.0107204960659146,-3190.20068359375,302.60186767578125,0.508581817150116,0.050000000745058,0.2307764589786529,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,286.2257080078125,293.7800598144531,291.1728210449219,1.0,0.2233850359916687,0.9259366989135742,0.9259366989135742,1.0,1.0,-0.9798006415367126,0.4198159575462341,0.5599847435951233,0.1796524077653885,0.0,0.0,0.2420276254415512,38.66661834716797,25.0,4.209133148193359,-5880.16845703125,117.83124542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.1320737153291702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171779066324234,0.1717834174633026,-4.338526196079329e-06,0.0,0.0001340380258625,0.0,0.0,6.939704418182373,0.0,0.0,0.0,0.2816521823406219,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126196146011352,-690.8426513671875,303.56591796875,0.5179763436317444,0.050000000745058,0.0460881367325782,293.7921447753906,297.1499938964844,293.1499938964844,0.0049322228878736,-385.0166931152344,297.7691955566406,0.5179763436317444,0.050000000745058,0.0485330261290073,293.2120056152344,297.1499938964844,293.1499938964844,0.1776585578918457,-2820.8095703125,304.15789794921875,0.9082668423652648,0.2553474307060241,0.1794988512992859,293.2334289550781,297.1499938964844,293.1499938964844,0.2395648956298828,-4842.72412109375,304.1593322753906,0.98758465051651,0.3244184255599975,0.3081267476081848,293.2782287597656,297.1499938964844,293.1499938964844,0.0105955461040139,-3168.8583984375,302.5542297363281,0.5179763436317444,0.050000000745058,0.2302197813987732,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,286.2471618652344,293.7912902832031,291.17401123046875,1.0,0.2182358056306839,0.9258314371109008,0.9258314371109008,1.0,1.0,-0.9750349521636964,0.4178072512149811,0.5572276711463928,0.1782646775245666,0.0,0.0,0.2387363016605377,35.633880615234375,25.0,2.1334662437438965,-5829.25634765625,111.71231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314975917339325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696081459522247,0.1696124821901321,-4.334234290581662e-06,0.0,0.0001334533299086,0.0,0.0,6.840875625610352,0.0,0.0,0.0,0.281263530254364,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126196146011352,-690.8426513671875,303.56591796875,0.5179763436317444,0.050000000745058,0.0460881367325782,293.7921447753906,297.1499938964844,293.1499938964844,0.0049322228878736,-385.0166931152344,297.7691955566406,0.5179763436317444,0.050000000745058,0.0485330261290073,293.2120056152344,297.1499938964844,293.1499938964844,0.1776585578918457,-2820.8095703125,304.15789794921875,0.9082668423652648,0.2553474307060241,0.1794988512992859,293.2334289550781,297.1499938964844,293.1499938964844,0.2395648956298828,-4842.72412109375,304.1593322753906,0.98758465051651,0.3244184255599975,0.3081267476081848,293.2782287597656,297.1499938964844,293.1499938964844,0.0105955461040139,-3168.8583984375,302.5542297363281,0.5179763436317444,0.050000000745058,0.2302197813987732,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,286.2471618652344,293.7912902832031,291.17401123046875,1.0,0.2182358056306839,0.9258314371109008,0.9258314371109008,1.0,1.0,-0.9750349521636964,0.4178072512149811,0.5572276711463928,0.1782646775245666,0.0,0.0,0.2387363016605377,35.633880615234375,25.0,2.1334662437438965,-5829.25634765625,111.71231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314975917339325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696081459522247,0.1696124821901321,-4.334234290581662e-06,0.0,0.0001334533299086,0.0,0.0,6.840875625610352,0.0,0.0,0.0,0.281263530254364,4.0,0.0,1.0
815940,293.27276611328125,297.1499938964844,293.1499938964844,0.0124803828075528,-687.0695190429688,303.5210876464844,0.5261179208755493,0.050000000745058,0.0460050031542778,293.8032531738281,297.1499938964844,293.1499938964844,0.0047119744122028,-369.4293212890625,297.5165100097656,0.5261179208755493,0.050000000745058,0.0484454818069934,293.2131042480469,297.1499938964844,293.1499938964844,0.1760237067937851,-2800.076416015625,304.1579895019531,0.9199765920639038,0.2535492479801178,0.1781856268644333,293.2320556640625,297.1499938964844,293.1499938964844,0.2377634942531585,-4813.89453125,304.15924072265625,0.9966771006584167,0.3225855827331543,0.3063096106052398,293.2796325683594,297.1499938964844,293.1499938964844,0.0104820933192968,-3149.573486328125,302.5060729980469,0.5261179208755493,0.050000000745058,0.229804515838623,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,286.2683410644531,293.8023986816406,291.174560546875,1.0,0.2141866832971573,0.9257261157035828,0.9257261157035828,1.0,1.0,-0.9705702066421508,0.4159370958805084,0.5546331405639648,0.1769389063119888,0.0,0.0,0.2354193776845932,33.3595085144043,25.0,0.957696259021759,-5781.00244140625,106.96768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307571679353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674526184797287,0.1674569547176361,-4.329964212956838e-06,0.0,0.00013270189811,0.0,0.0,6.7430806159973145,0.0,0.0,0.0,0.2808783650398254,4.0,0.0,1.0
816000,293.27276611328125,297.1499938964844,293.1499938964844,0.0124803828075528,-687.0695190429688,303.5210876464844,0.5261179208755493,0.050000000745058,0.0460050031542778,293.8032531738281,297.1499938964844,293.1499938964844,0.0047119744122028,-369.4293212890625,297.5165100097656,0.5261179208755493,0.050000000745058,0.0484454818069934,293.2131042480469,297.1499938964844,293.1499938964844,0.1760237067937851,-2800.076416015625,304.1579895019531,0.9199765920639038,0.2535492479801178,0.1781856268644333,293.2320556640625,297.1499938964844,293.1499938964844,0.2377634942531585,-4813.89453125,304.15924072265625,0.9966771006584167,0.3225855827331543,0.3063096106052398,293.2796325683594,297.1499938964844,293.1499938964844,0.0104820933192968,-3149.573486328125,302.5060729980469,0.5261179208755493,0.050000000745058,0.229804515838623,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,286.2683410644531,293.8023986816406,291.174560546875,1.0,0.2141866832971573,0.9257261157035828,0.9257261157035828,1.0,1.0,-0.9705702066421508,0.4159370958805084,0.5546331405639648,0.1769389063119888,0.0,0.0,0.2354193776845932,33.3595085144043,25.0,0.957696259021759,-5781.00244140625,106.96768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307571679353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674526184797287,0.1674569547176361,-4.329964212956838e-06,0.0,0.00013270189811,0.0,0.0,6.7430806159973145,0.0,0.0,0.0,0.2808783650398254,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.012355008162558,-683.6734008789062,303.4763488769531,0.5320802330970764,0.050000000745058,0.045950461179018,293.8143615722656,297.1499938964844,293.1499938964844,0.0044969525188207,-353.9013977050781,297.2604675292969,0.5320802330970764,0.050000000745058,0.0483880490064621,293.2144470214844,297.1499938964844,293.1499938964844,0.1743647903203964,-2778.97509765625,304.1580810546875,0.9277420043945312,0.2516807615756988,0.1768650561571121,293.2290954589844,297.1499938964844,293.1499938964844,0.2335229068994522,-4743.6005859375,304.1634826660156,0.9990000128746032,0.3210960030555725,0.3017192184925079,293.2809753417969,297.1499938964844,293.1499938964844,0.0103786215186119,-3131.931884765625,302.4576721191406,0.5320802330970764,0.050000000745058,0.2295320779085159,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,286.2909545898437,293.8135070800781,291.1767272949219,1.0,0.2108970433473587,0.9256288409233092,0.9256288409233092,1.0,1.0,-0.963140070438385,0.4127188324928283,0.5504212379455566,0.1750275939702987,0.0,0.0,0.2318938076496124,31.81568717956543,25.0,4.323517799377441,-5727.2705078125,102.82083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1298584043979644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652679294347763,0.1652722507715225,-4.32574324804591e-06,0.0,0.0001317897695116,0.0,0.0,6.644472122192383,0.0,0.0,0.0,0.2804904282093048,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.012355008162558,-683.6734008789062,303.4763488769531,0.5320802330970764,0.050000000745058,0.045950461179018,293.8143615722656,297.1499938964844,293.1499938964844,0.0044969525188207,-353.9013977050781,297.2604675292969,0.5320802330970764,0.050000000745058,0.0483880490064621,293.2144470214844,297.1499938964844,293.1499938964844,0.1743647903203964,-2778.97509765625,304.1580810546875,0.9277420043945312,0.2516807615756988,0.1768650561571121,293.2290954589844,297.1499938964844,293.1499938964844,0.2335229068994522,-4743.6005859375,304.1634826660156,0.9990000128746032,0.3210960030555725,0.3017192184925079,293.2809753417969,297.1499938964844,293.1499938964844,0.0103786215186119,-3131.931884765625,302.4576721191406,0.5320802330970764,0.050000000745058,0.2295320779085159,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,286.2909545898437,293.8135070800781,291.1767272949219,1.0,0.2108970433473587,0.9256288409233092,0.9256288409233092,1.0,1.0,-0.963140070438385,0.4127188324928283,0.5504212379455566,0.1750275939702987,0.0,0.0,0.2318938076496124,31.81568717956543,25.0,4.323517799377441,-5727.2705078125,102.82083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1298584043979644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652679294347763,0.1652722507715225,-4.32574324804591e-06,0.0,0.0001317897695116,0.0,0.0,6.644472122192383,0.0,0.0,0.0,0.2804904282093048,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122327776625752,-680.2202758789062,303.4320678710937,0.5363315939903259,0.050000000745058,0.0459143407642841,293.8255615234375,297.1499938964844,293.1499938964844,0.0042829671874642,-338.0927429199219,297.0041198730469,0.5363315939903259,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.1724063456058502,-2753.85107421875,304.1586608886719,0.9319924116134644,0.2494735568761825,0.175368919968605,293.2200012207031,297.1499938964844,293.1499938964844,0.2275829017162323,-4646.677734375,304.16876220703125,0.9990000128746032,0.3209252059459686,0.29567551612854,293.2821044921875,297.1499938964844,293.1499938964844,0.010277921333909,-3114.047119140625,302.4102478027344,0.5363315939903259,0.050000000745058,0.2293516248464584,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,286.31463623046875,293.8246765136719,291.1850280761719,1.0,0.2081048041582107,0.925531566143036,0.925531566143036,1.0,1.0,-0.9536649584770204,0.408583402633667,0.5450815558433533,0.1726931035518646,0.0,0.0,0.2268148213624954,30.7409896850586,25.0,9.050484657287598,-5656.86376953125,99.09593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,305.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.1287675201892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623334735631942,0.1623377948999405,-4.320816969993757e-06,0.0,0.000130682659801,0.0,0.0,6.513658046722412,0.0,0.0,0.0,0.279985100030899,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122327776625752,-680.2202758789062,303.4320678710937,0.5363315939903259,0.050000000745058,0.0459143407642841,293.8255615234375,297.1499938964844,293.1499938964844,0.0042829671874642,-338.0927429199219,297.0041198730469,0.5363315939903259,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.1724063456058502,-2753.85107421875,304.1586608886719,0.9319924116134644,0.2494735568761825,0.175368919968605,293.2200012207031,297.1499938964844,293.1499938964844,0.2275829017162323,-4646.677734375,304.16876220703125,0.9990000128746032,0.3209252059459686,0.29567551612854,293.2821044921875,297.1499938964844,293.1499938964844,0.010277921333909,-3114.047119140625,302.4102478027344,0.5363315939903259,0.050000000745058,0.2293516248464584,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,286.31463623046875,293.8246765136719,291.1850280761719,1.0,0.2081048041582107,0.925531566143036,0.925531566143036,1.0,1.0,-0.9536649584770204,0.408583402633667,0.5450815558433533,0.1726931035518646,0.0,0.0,0.2268148213624954,30.7409896850586,25.0,9.050484657287598,-5656.86376953125,99.09593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,305.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.1287675201892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623334735631942,0.1623377948999405,-4.320816969993757e-06,0.0,0.000130682659801,0.0,0.0,6.513658046722412,0.0,0.0,0.0,0.279985100030899,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121754417195916,-678.6276245117188,303.40997314453125,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311462402344,297.1499938964844,293.1499938964844,0.0041767009533941,-330.1683349609375,296.8738098144531,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713581830263137,-2740.404296875,304.15899658203125,0.933495819568634,0.2483114600181579,0.1745410561561584,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441312789917,-4605.13232421875,304.1699523925781,0.9990000128746032,0.321120411157608,0.2930608689785003,293.2825927734375,297.1499938964844,293.1499938964844,0.0102302264422178,-3105.69873046875,302.386474609375,0.5382212996482849,0.050000000745058,0.2292747050523758,291.18682861328125,291.1499938964844,273.9750061035156,271.8648681640625,286.3245544433594,293.8276062011719,291.1872253417969,1.0,0.2068764269351959,0.9254829287528992,0.9254829287528992,1.0,1.0,-0.9494027495384216,0.4067329466342926,0.5426697731018066,0.1716238111257553,0.0,0.0,0.2240801453590393,30.28009796142578,25.0,7.003061294555664,-5619.30224609375,97.47183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,305.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1281308829784393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606310904026031,0.1606354117393493,-4.317766524764011e-06,0.0,0.0001300365547649,0.0,0.0,6.437752723693848,0.0,0.0,0.0,0.2796922624111175,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121212331578135,-677.1588745117188,303.3878173828125,0.5399889349937439,0.050000000745058,0.0458848737180233,293.83673095703125,297.1499938964844,293.1499938964844,0.0040712859481573,-322.2707214355469,296.7415466308594,0.5399889349937439,0.050000000745058,0.0483189821243286,293.21954345703125,297.1499938964844,293.1499938964844,0.1704125851392746,-2728.318359375,304.1590881347656,0.934897482395172,0.2473096400499344,0.1737780272960662,293.20953369140625,297.1499938964844,293.1499938964844,0.2227255702018737,-4567.28076171875,304.1705322265625,0.9990000128746032,0.3212781250476837,0.2906522154808044,293.2830810546875,297.1499938964844,293.1499938964844,0.0101845487952232,-3097.8740234375,302.36236572265625,0.5399889349937439,0.050000000745058,0.2292044460773468,291.1876220703125,291.1499938964844,273.99334716796875,271.8790283203125,286.3319091796875,293.826171875,291.18756103515625,1.0,0.2057454138994217,0.9254662990570068,0.9254662990570068,1.0,1.0,-0.945476770401001,0.4050362706184387,0.5404404997825623,0.1706254631280899,0.0,0.0,0.2214813381433487,29.858625411987305,25.0,3.489820957183838,-5583.9716796875,95.9918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968811035156,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.1274333298206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589773595333099,0.1589816659688949,-4.314600573707139e-06,0.0,0.0001293286331929,0.0,0.0,6.36391544342041,0.0,0.0,0.0,0.2794046998023987,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120190661400556,-674.4519653320312,303.3435363769531,0.5431878566741943,0.050000000745058,0.0458602085709571,293.8478698730469,297.1499938964844,293.1499938964844,0.0038614142686128,-306.4173889160156,296.47216796875,0.5431878566741943,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.1688228547573089,-2708.086669921875,304.15869140625,0.9375137090682985,0.245512381196022,0.1724670529365539,293.2012023925781,297.1499938964844,293.1499938964844,0.218644767999649,-4500.814453125,304.1704406738281,0.9990000128746032,0.3214672207832336,0.2863791882991791,293.2840270996094,297.1499938964844,293.1499938964844,0.0100971516221761,-3083.17138671875,302.3133850097656,0.5431878566741943,0.050000000745058,0.229081243276596,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,286.34649658203125,293.8238830566406,291.18536376953125,1.0,0.2037466168403625,0.9254329800605774,0.9254329800605774,1.0,1.0,-0.9385657906532288,0.4020684361457824,0.5364973545074463,0.1688282936811447,0.0,0.0,0.2168178260326385,29.11875534057617,25.0,-1.6971968412399292,-5521.74072265625,93.41575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1258860379457473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560251712799072,0.1560294777154922,-4.3086552068416495e-06,0.0,0.0001277583214687,0.0,0.0,6.232166767120361,0.0,0.0,0.0,0.2788861393928528,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120190661400556,-674.4519653320312,303.3435363769531,0.5431878566741943,0.050000000745058,0.0458602085709571,293.8478698730469,297.1499938964844,293.1499938964844,0.0038614142686128,-306.4173889160156,296.47216796875,0.5431878566741943,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.1688228547573089,-2708.086669921875,304.15869140625,0.9375137090682985,0.245512381196022,0.1724670529365539,293.2012023925781,297.1499938964844,293.1499938964844,0.218644767999649,-4500.814453125,304.1704406738281,0.9990000128746032,0.3214672207832336,0.2863791882991791,293.2840270996094,297.1499938964844,293.1499938964844,0.0100971516221761,-3083.17138671875,302.3133850097656,0.5431878566741943,0.050000000745058,0.229081243276596,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,286.34649658203125,293.8238830566406,291.18536376953125,1.0,0.2037466168403625,0.9254329800605774,0.9254329800605774,1.0,1.0,-0.9385657906532288,0.4020684361457824,0.5364973545074463,0.1688282936811447,0.0,0.0,0.2168178260326385,29.11875534057617,25.0,-1.6971968412399292,-5521.74072265625,93.41575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1258860379457473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560251712799072,0.1560294777154922,-4.3086552068416495e-06,0.0,0.0001277583214687,0.0,0.0,6.232166767120361,0.0,0.0,0.0,0.2788861393928528,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119214365258812,-671.8733520507812,303.2994079589844,0.5459421277046204,0.050000000745058,0.0458397343754768,293.8589782714844,297.1499938964844,293.1499938964844,0.0036521079018712,-290.4144287109375,296.1983337402344,0.5459421277046204,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.167350634932518,-2689.338623046875,304.15826416015625,0.9394916892051696,0.2437800467014312,0.1712383925914764,293.1946105957031,297.1499938964844,293.1499938964844,0.2152089923620224,-4444.95263671875,304.1693420410156,0.9990000128746032,0.3215102851390838,0.2827825844287872,293.2850036621094,297.1499938964844,293.1499938964844,0.0100122634321451,-3068.8984375,302.2638854980469,0.5459421277046204,0.050000000745058,0.2289789617061615,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,286.3621520996094,293.8241577148437,291.18231201171875,1.0,0.2020454853773117,0.9253997206687928,0.9253997206687928,1.0,1.0,-0.9326007962226868,0.3995260298252105,0.5330747961997986,0.1672366261482238,0.0,0.0,0.2126495838165283,28.501468658447266,25.0,-3.83051347732544,-5467.04248046875,91.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1242048516869545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534500569105148,0.1534543633460998,-4.303482455725316e-06,0.0,0.000126052138512,0.0,0.0,6.117774963378906,0.0,0.0,0.0,0.2784353196620941,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119214365258812,-671.8733520507812,303.2994079589844,0.5459421277046204,0.050000000745058,0.0458397343754768,293.8589782714844,297.1499938964844,293.1499938964844,0.0036521079018712,-290.4144287109375,296.1983337402344,0.5459421277046204,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.167350634932518,-2689.338623046875,304.15826416015625,0.9394916892051696,0.2437800467014312,0.1712383925914764,293.1946105957031,297.1499938964844,293.1499938964844,0.2152089923620224,-4444.95263671875,304.1693420410156,0.9990000128746032,0.3215102851390838,0.2827825844287872,293.2850036621094,297.1499938964844,293.1499938964844,0.0100122634321451,-3068.8984375,302.2638854980469,0.5459421277046204,0.050000000745058,0.2289789617061615,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,286.3621520996094,293.8241577148437,291.18231201171875,1.0,0.2020454853773117,0.9253997206687928,0.9253997206687928,1.0,1.0,-0.9326007962226868,0.3995260298252105,0.5330747961997986,0.1672366261482238,0.0,0.0,0.2126495838165283,28.501468658447266,25.0,-3.83051347732544,-5467.04248046875,91.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1242048516869545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534500569105148,0.1534543633460998,-4.303482455725316e-06,0.0,0.000126052138512,0.0,0.0,6.117774963378906,0.0,0.0,0.0,0.2784353196620941,4.0,0.0,1.0
816660,293.2755126953125,297.1499938964844,293.1499938964844,0.0118270395323634,-669.3685913085938,303.25543212890625,0.5482881665229797,0.050000000745058,0.0458228141069412,293.8700561523437,297.1499938964844,293.1499938964844,0.0034426781348884,-274.2264404296875,295.9204406738281,0.5482881665229797,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1659031063318252,-2670.8544921875,304.1579284667969,0.9407745003700256,0.2420548200607299,0.1700231283903122,293.1895446777344,297.1499938964844,293.1499938964844,0.2123245447874069,-4398.10107421875,304.1676940917969,0.9990000128746032,0.3214102983474731,0.2797674536705017,293.2860412597656,297.1499938964844,293.1499938964844,0.0099288690835237,-3054.789306640625,302.2138977050781,0.5482881665229797,0.050000000745058,0.22889444231987,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,286.37890625,293.826904296875,291.1791076660156,1.0,0.2005926668643951,0.925368070602417,0.925368070602417,1.0,1.0,-0.9273801445961,0.3973157107830047,0.5300644040107727,0.1658124476671219,0.0,0.0,0.2089266031980514,27.98755645751953,25.0,-4.440306186676025,-5417.39892578125,89.41996002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,304.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.1224640309810638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511821001768112,0.1511864066123962,-4.298973180993926e-06,0.0,0.0001242854195879,0.0,0.0,6.017480850219727,0.0,0.0,0.0,0.2780407667160034,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118270395323634,-669.3685913085938,303.25543212890625,0.5482881665229797,0.050000000745058,0.0458228141069412,293.8700561523437,297.1499938964844,293.1499938964844,0.0034426781348884,-274.2264404296875,295.9204406738281,0.5482881665229797,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1659031063318252,-2670.8544921875,304.1579284667969,0.9407745003700256,0.2420548200607299,0.1700231283903122,293.1895446777344,297.1499938964844,293.1499938964844,0.2123245447874069,-4398.10107421875,304.1676940917969,0.9990000128746032,0.3214102983474731,0.2797674536705017,293.2860412597656,297.1499938964844,293.1499938964844,0.0099288690835237,-3054.789306640625,302.2138977050781,0.5482881665229797,0.050000000745058,0.22889444231987,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,286.37890625,293.826904296875,291.1791076660156,1.0,0.2005926668643951,0.925368070602417,0.925368070602417,1.0,1.0,-0.9273801445961,0.3973157107830047,0.5300644040107727,0.1658124476671219,0.0,0.0,0.2089266031980514,27.98755645751953,25.0,-4.440306186676025,-5417.39892578125,89.41996002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,304.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.1224640309810638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511821001768112,0.1511864066123962,-4.298973180993926e-06,0.0,0.0001242854195879,0.0,0.0,6.017480850219727,0.0,0.0,0.0,0.2780407667160034,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117351282387971,-666.9088745117188,303.2116394042969,0.5502719283103943,0.050000000745058,0.0458088628947734,293.881103515625,297.1499938964844,293.1499938964844,0.0032326257787644,-257.8381042480469,295.6387634277344,0.5502719283103943,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.1644594520330429,-2652.36376953125,304.1576843261719,0.9414292573928832,0.2403259724378585,0.1688086986541748,293.1858215332031,297.1499938964844,293.1499938964844,0.2099034786224365,-4358.79345703125,304.16583251953125,0.9990000128746032,0.3211680054664612,0.2772407233715057,293.287109375,297.1499938964844,293.1499938964844,0.0098463930189609,-3040.701416015625,302.1633605957031,0.5502719283103943,0.050000000745058,0.2288247495889663,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,286.39654541015625,293.83154296875,291.1760559082031,1.0,0.1993482261896133,0.925336480140686,0.925336480140686,1.0,1.0,-0.922771692276001,0.3953759670257568,0.5273957848548889,0.1645315736532211,0.0,0.0,0.205606073141098,27.559852600097656,25.0,-4.320163249969482,-5371.57763671875,87.85794830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1207310631871223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491878181695938,0.1491921097040176,-4.295041890145512e-06,0.0,0.0001225266896653,0.0,0.0,5.929632186889648,0.0,0.0,0.0,0.2776956260204315,4.0,0.0,1.0
