time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117351282387971,-666.9088745117188,303.2116394042969,0.5502719283103943,0.050000000745058,0.0458088628947734,293.881103515625,297.1499938964844,293.1499938964844,0.0032326257787644,-257.8381042480469,295.6387634277344,0.5502719283103943,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.1644594520330429,-2652.36376953125,304.1576843261719,0.9414292573928832,0.2403259724378585,0.1688086986541748,293.1858215332031,297.1499938964844,293.1499938964844,0.2099034786224365,-4358.79345703125,304.16583251953125,0.9990000128746032,0.3211680054664612,0.2772407233715057,293.287109375,297.1499938964844,293.1499938964844,0.0098463930189609,-3040.701416015625,302.1633605957031,0.5502719283103943,0.050000000745058,0.2288247495889663,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,286.39654541015625,293.83154296875,291.1760559082031,1.0,0.1993482261896133,0.925336480140686,0.925336480140686,1.0,1.0,-0.922771692276001,0.3953759670257568,0.5273957848548889,0.1645315736532211,0.0,0.0,0.205606073141098,27.559852600097656,25.0,-4.320163249969482,-5371.57763671875,87.85794830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1207310631871223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491878181695938,0.1491921097040176,-4.295041890145512e-06,0.0,0.0001225266896653,0.0,0.0,5.929632186889648,0.0,0.0,0.0,0.2776956260204315,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116899674758315,-665.691162109375,303.1897888183594,0.551141619682312,0.050000000745058,0.0458028428256511,293.8866271972656,297.1499938964844,293.1499938964844,0.0031272063497453,-249.5644378662109,295.4964904785156,0.551141619682312,0.050000000745058,0.0482326000928878,293.2191772460937,297.1499938964844,293.1499938964844,0.1637370288372039,-2643.0908203125,304.1575927734375,0.9415448307991028,0.2394592314958572,0.1682007312774658,293.18438720703125,297.1499938964844,293.1499938964844,0.208845317363739,-4341.61572265625,304.1648864746094,0.9990000128746032,0.3209933340549469,0.2761373817920685,293.28765869140625,297.1499938964844,293.1499938964844,0.0098053878173232,-3033.640380859375,302.1379089355469,0.551141619682312,0.050000000745058,0.2287946790456771,291.175048828125,291.1499938964844,274.1583251953125,272.0067749023437,286.4056396484375,293.8344116210937,291.1746520996094,1.0,0.1987940818071365,0.9253206849098206,0.9253206849098206,1.0,1.0,-0.9206668138504028,0.3944933712482452,0.5261734127998352,0.1639395058155059,0.0,0.0,0.20408496260643,27.37387466430664,25.0,-4.161555290222168,-5349.80224609375,87.16363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54541015625,304.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1198871508240699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482827067375183,0.1482870131731033,-4.293268830224406e-06,0.0,0.0001216702148667,0.0,0.0,5.88986873626709,0.0,0.0,0.0,0.2775395512580871,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116452733054757,-664.4797973632812,303.16796875,0.551941454410553,0.050000000745058,0.0457973591983318,293.89215087890625,297.1499938964844,293.1499938964844,0.0030214719008654,-241.2381286621093,295.3533020019531,0.551941454410553,0.050000000745058,0.0482268221676349,293.2191162109375,297.1499938964844,293.1499938964844,0.1630138456821441,-2633.79541015625,304.15753173828125,0.9415386915206908,0.2385908663272857,0.1675920337438583,293.1832275390625,297.1499938964844,293.1499938964844,0.2078736275434494,-4325.8408203125,304.1639404296875,0.9990000128746032,0.3207851052284241,0.2751243710517883,293.2882385253906,297.1499938964844,293.1499938964844,0.0097645046189427,-3026.561279296875,302.1123046875,0.551941454410553,0.050000000745058,0.2287672907114029,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,286.4148864746094,293.83758544921875,291.1732788085937,1.0,0.1982782632112503,0.9253029823303224,0.9253029823303224,1.0,1.0,-0.9186739325523376,0.3936592936515808,0.5250146389007568,0.1633757352828979,0.0,0.0,0.2026471942663192,27.2034969329834,25.0,-3.9841156005859375,-5328.65673828125,86.51769256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.1190660968422889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147431805729866,0.1474360972642898,-4.291606728656916e-06,0.0,0.0001208369576488,0.0,0.0,5.852543830871582,0.0,0.0,0.0,0.2773931324481964,4.0,0.0,1.0
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.0115572083741426,-662.0737915039062,303.1244201660156,0.5533472895622253,0.050000000745058,0.0457878336310386,293.9031677246094,297.1499938964844,293.1499938964844,0.0028089149855077,-224.4291076660156,295.0641784667969,0.5533472895622253,0.050000000745058,0.0482167936861515,293.2190856933594,297.1499938964844,293.1499938964844,0.1615646779537201,-2615.1318359375,304.1574401855469,0.9411885738372804,0.2368490993976593,0.1663722395896911,293.181640625,297.1499938964844,293.1499938964844,0.2061682045459747,-4298.1533203125,304.1621398925781,0.9990000128746032,0.320266842842102,0.2733464241027832,293.2894592285156,297.1499938964844,293.1499938964844,0.0096830306574702,-3012.33349609375,302.0606994628906,0.5533472895622253,0.050000000745058,0.2287197113037109,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,286.4337463378906,293.8445739746094,291.1707458496094,1.0,0.197351336479187,0.9252675175666808,0.9252675175666808,1.0,1.0,-0.9149953126907348,0.3921232521533966,0.5228720903396606,0.1623284369707107,0.0,0.0,0.2000112980604171,26.90499496459961,25.0,-3.6095244884490967,-5288.10791015625,85.35655975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444030761719,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.117514818906784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458837240934372,0.1458880007266998,-4.288595391699346e-06,0.0,0.0001192626077681,0.0,0.0,5.784780979156494,0.0,0.0,0.0,0.2771275043487549,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.0115572083741426,-662.0737915039062,303.1244201660156,0.5533472895622253,0.050000000745058,0.0457878336310386,293.9031677246094,297.1499938964844,293.1499938964844,0.0028089149855077,-224.4291076660156,295.0641784667969,0.5533472895622253,0.050000000745058,0.0482167936861515,293.2190856933594,297.1499938964844,293.1499938964844,0.1615646779537201,-2615.1318359375,304.1574401855469,0.9411885738372804,0.2368490993976593,0.1663722395896911,293.181640625,297.1499938964844,293.1499938964844,0.2061682045459747,-4298.1533203125,304.1621398925781,0.9990000128746032,0.320266842842102,0.2733464241027832,293.2894592285156,297.1499938964844,293.1499938964844,0.0096830306574702,-3012.33349609375,302.0606994628906,0.5533472895622253,0.050000000745058,0.2287197113037109,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,286.4337463378906,293.8445739746094,291.1707458496094,1.0,0.197351336479187,0.9252675175666808,0.9252675175666808,1.0,1.0,-0.9149953126907348,0.3921232521533966,0.5228720903396606,0.1623284369707107,0.0,0.0,0.2000112980604171,26.90499496459961,25.0,-3.6095244884490967,-5288.10791015625,85.35655975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444030761719,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.117514818906784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458837240934372,0.1458880007266998,-4.288595391699346e-06,0.0,0.0001192626077681,0.0,0.0,5.784780979156494,0.0,0.0,0.0,0.2771275043487549,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114707332104444,-659.6846923828125,303.0809936523437,0.5545249581336975,0.050000000745058,0.0457799695432186,293.9141540527344,297.1499938964844,293.1499938964844,0.0025945981033146,-207.4071044921875,294.7713928222656,0.5545249581336975,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.160110130906105,-2596.351806640625,304.1573791503906,0.940436601638794,0.2350988984107971,0.1651483029127121,293.180908203125,297.1499938964844,293.1499938964844,0.2047410160303115,-4274.98095703125,304.1604919433594,0.9990000128746032,0.319614440202713,0.2718583941459656,293.2907409667969,297.1499938964844,293.1499938964844,0.0096018249168992,-2997.985595703125,302.00848388671875,0.5545249581336975,0.050000000745058,0.2286804318428039,291.16876220703125,291.1499938964844,274.25,272.0779113769531,286.4530334472656,293.852294921875,291.16845703125,1.0,0.1965458989143371,0.9252320528030396,0.9252320528030396,1.0,1.0,-0.9116737246513368,0.390738844871521,0.5209348797798157,0.1613789200782776,0.0,0.0,0.1976670026779174,26.655054092407227,28.0,-3.214515209197998,-5249.6708984375,84.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,304.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161120682954788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445206105709076,0.1445249021053314,-4.285959676053608e-06,0.0,0.0001178389866254,0.0,0.0,5.725269794464111,0.0,0.0,0.0,0.2768943905830383,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114707332104444,-659.6846923828125,303.0809936523437,0.5545249581336975,0.050000000745058,0.0457799695432186,293.9141540527344,297.1499938964844,293.1499938964844,0.0025945981033146,-207.4071044921875,294.7713928222656,0.5545249581336975,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.160110130906105,-2596.351806640625,304.1573791503906,0.940436601638794,0.2350988984107971,0.1651483029127121,293.180908203125,297.1499938964844,293.1499938964844,0.2047410160303115,-4274.98095703125,304.1604919433594,0.9990000128746032,0.319614440202713,0.2718583941459656,293.2907409667969,297.1499938964844,293.1499938964844,0.0096018249168992,-2997.985595703125,302.00848388671875,0.5545249581336975,0.050000000745058,0.2286804318428039,291.16876220703125,291.1499938964844,274.25,272.0779113769531,286.4530334472656,293.852294921875,291.16845703125,1.0,0.1965458989143371,0.9252320528030396,0.9252320528030396,1.0,1.0,-0.9116737246513368,0.390738844871521,0.5209348797798157,0.1613789200782776,0.0,0.0,0.1976670026779174,26.655054092407227,28.0,-3.214515209197998,-5249.6708984375,84.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,304.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161120682954788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445206105709076,0.1445249021053314,-4.285959676053608e-06,0.0,0.0001178389866254,0.0,0.0,5.725269794464111,0.0,0.0,0.0,0.2768943905830383,4.0,0.0,1.0
817260,293.2753601074219,297.1499938964844,293.1499938964844,0.0113931326195597,-657.6216430664062,303.03741455078125,0.5532721877098083,0.050000000745058,0.045788362622261,293.92510986328125,297.1499938964844,293.1499938964844,0.0023789715487509,-190.24542236328125,294.4736022949219,0.5532721877098083,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586870402097702,-2577.97314453125,304.15728759765625,0.9357293844223022,0.2333305031061172,0.1639264374971389,293.18280029296875,297.1499938964844,293.1499938964844,0.2061032652854919,-4299.291015625,304.15460205078125,0.9990000128746032,0.3184592723846435,0.2734414041042328,293.2921447753906,297.1499938964844,293.1499938964844,0.0095261838287115,-2984.890625,301.9552001953125,0.5532721877098083,0.050000000745058,0.2287223488092422,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,286.4725646972656,293.8638000488281,291.1638488769531,1.0,0.1971148997545242,0.9251898527145386,0.9251898527145386,1.0,1.0,-0.9121763110160828,0.3910764753818512,0.521099865436554,0.1611918807029724,0.0,0.0,0.195893794298172,26.8784122467041,25.0,-7.167768478393555,-5220.73876953125,84.78606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,304.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.114885002374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433978825807571,0.1434021592140197,-4.283672751626e-06,0.0,0.0001165936700999,0.0,0.0,5.676196575164795,0.0,0.0,0.0,0.2767018377780914,4.0,0.0,1.0
817320,293.2753601074219,297.1499938964844,293.1499938964844,0.0113931326195597,-657.6216430664062,303.03741455078125,0.5532721877098083,0.050000000745058,0.045788362622261,293.92510986328125,297.1499938964844,293.1499938964844,0.0023789715487509,-190.24542236328125,294.4736022949219,0.5532721877098083,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586870402097702,-2577.97314453125,304.15728759765625,0.9357293844223022,0.2333305031061172,0.1639264374971389,293.18280029296875,297.1499938964844,293.1499938964844,0.2061032652854919,-4299.291015625,304.15460205078125,0.9990000128746032,0.3184592723846435,0.2734414041042328,293.2921447753906,297.1499938964844,293.1499938964844,0.0095261838287115,-2984.890625,301.9552001953125,0.5532721877098083,0.050000000745058,0.2287223488092422,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,286.4725646972656,293.8638000488281,291.1638488769531,1.0,0.1971148997545242,0.9251898527145386,0.9251898527145386,1.0,1.0,-0.9121763110160828,0.3910764753818512,0.521099865436554,0.1611918807029724,0.0,0.0,0.195893794298172,26.8784122467041,25.0,-7.167768478393555,-5220.73876953125,84.78606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,304.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.114885002374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433978825807571,0.1434021592140197,-4.283672751626e-06,0.0,0.0001165936700999,0.0,0.0,5.676196575164795,0.0,0.0,0.0,0.2767018377780914,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.0113117713481187,-655.3963012695312,302.9937744140625,0.554192066192627,0.050000000745058,0.0457822047173976,293.9359741210937,297.1499938964844,293.1499938964844,0.0021609063260257,-172.85939025878906,294.1709899902344,0.554192066192627,0.050000000745058,0.0482108630239963,293.21929931640625,297.1499938964844,293.1499938964844,0.1572529524564743,-2559.410888671875,304.1572570800781,0.9344735741615297,0.2315554171800613,0.1626847237348556,293.1865234375,297.1499938964844,293.1499938964844,0.2051167637109756,-4282.84130859375,304.1549072265625,0.9990000128746032,0.3168686926364898,0.2722790837287903,293.2936706542969,297.1499938964844,293.1499938964844,0.0094466470181941,-2970.83544921875,301.90087890625,0.554192066192627,0.050000000745058,0.2286915928125381,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,286.4938659667969,293.8785400390625,291.1596069335937,1.0,0.1962716281414032,0.9251476526260376,0.9251476526260376,1.0,1.0,-0.909241259098053,0.3898807466030121,0.5193604826927185,0.1602840572595596,0.0,0.0,0.1950761079788208,26.67754364013672,25.0,-3.4380698204040527,-5195.29150390625,83.92665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,304.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138768419623375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428853422403335,0.1428896188735962,-4.282270765543217e-06,0.0,0.0001155705249402,0.0,0.0,5.653359413146973,0.0,0.0,0.0,0.2766054272651672,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.0113117713481187,-655.3963012695312,302.9937744140625,0.554192066192627,0.050000000745058,0.0457822047173976,293.9359741210937,297.1499938964844,293.1499938964844,0.0021609063260257,-172.85939025878906,294.1709899902344,0.554192066192627,0.050000000745058,0.0482108630239963,293.21929931640625,297.1499938964844,293.1499938964844,0.1572529524564743,-2559.410888671875,304.1572570800781,0.9344735741615297,0.2315554171800613,0.1626847237348556,293.1865234375,297.1499938964844,293.1499938964844,0.2051167637109756,-4282.84130859375,304.1549072265625,0.9990000128746032,0.3168686926364898,0.2722790837287903,293.2936706542969,297.1499938964844,293.1499938964844,0.0094466470181941,-2970.83544921875,301.90087890625,0.554192066192627,0.050000000745058,0.2286915928125381,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,286.4938659667969,293.8785400390625,291.1596069335937,1.0,0.1962716281414032,0.9251476526260376,0.9251476526260376,1.0,1.0,-0.909241259098053,0.3898807466030121,0.5193604826927185,0.1602840572595596,0.0,0.0,0.1950761079788208,26.67754364013672,25.0,-3.4380698204040527,-5195.29150390625,83.92665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,304.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138768419623375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428853422403335,0.1428896188735962,-4.282270765543217e-06,0.0,0.0001155705249402,0.0,0.0,5.653359413146973,0.0,0.0,0.0,0.2766054272651672,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112677123397588,-654.0828247070312,302.97235107421875,0.5547736287117004,0.050000000745058,0.0457783415913581,293.94140625,297.1499938964844,293.1499938964844,0.0020505518186837,-164.0290069580078,294.0212097167969,0.5547736287117004,0.050000000745058,0.0482067987322807,293.2193603515625,297.1499938964844,293.1499938964844,0.1564838290214538,-2549.3759765625,304.1573486328125,0.9340307116508484,0.2306649982929229,0.1620623618364334,293.1873779296875,297.1499938964844,293.1499938964844,0.2044067680835724,-4270.94921875,304.1553039550781,0.9990000128746032,0.3162404000759125,0.2715443670749664,293.29443359375,297.1499938964844,293.1499938964844,0.009404145181179,-2962.818359375,301.8741149902344,0.5547736287117004,0.050000000745058,0.2286722958087921,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,286.502685546875,293.88330078125,291.1610717773437,1.0,0.1959094554185867,0.925126612186432,0.925126612186432,1.0,1.0,-0.9075791835784912,0.3892068564891815,0.5183723568916321,0.1597631871700287,0.0,0.0,0.194253534078598,26.553682327270508,25.0,0.1062006875872612,-5180.26025390625,83.42662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,304.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134563386440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425294280052185,0.1425337046384811,-4.281773271941347e-06,0.0,0.0001151437609223,0.0,0.0,5.638128757476807,0.0,0.0,0.0,0.2765467464923858,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112246749922633,-652.8076171875,302.950927734375,0.5552384257316589,0.050000000745058,0.0457752756774425,293.9468078613281,297.1499938964844,293.1499938964844,0.0019394429400563,-155.13970947265625,293.870361328125,0.5552384257316589,0.050000000745058,0.0482035689055919,293.21942138671875,297.1499938964844,293.1499938964844,0.1557207405567169,-2539.42041015625,304.1573791503906,0.9333888292312622,0.2297724783420562,0.1614386141300201,293.1881103515625,297.1499938964844,293.1499938964844,0.2038384228944778,-4261.47705078125,304.1553649902344,0.9990000128746032,0.3156231939792633,0.2709572613239288,293.29522705078125,297.1499938964844,293.1499938964844,0.0093621304258704,-2954.915771484375,301.84716796875,0.5552384257316589,0.050000000745058,0.2286569774150848,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,286.5108947753906,293.8875427246094,291.16168212890625,1.0,0.1955681294202804,0.925098180770874,0.925098180770874,1.0,1.0,-0.9060999155044556,0.388615608215332,0.5174843072891235,0.1592776179313659,0.0,0.0,0.1933741569519043,26.452890396118164,25.0,0.4124787449836731,-5163.26416015625,82.99740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,304.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130847111344337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420514434576034,0.1420557200908661,-4.281077508494491e-06,0.0,0.0001147666043834,0.0,0.0,5.617649555206299,0.0,0.0,0.0,0.2764703929424286,4.0,0.0,1.0
817620,293.27496337890625,297.1499938964844,293.1499938964844,0.0111419493332505,-650.3908081054688,302.90802001953125,0.5560468435287476,0.050000000745058,0.0457699783146381,293.9576110839844,297.1499938964844,293.1499938964844,0.0017160297138616,-137.27395629882812,293.56402587890625,0.5560468435287476,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542235612869262,-2519.894775390625,304.15740966796875,0.9318861961364746,0.2279848307371139,0.1601892709732055,293.1895751953125,297.1499938964844,293.1499938964844,0.2028767317533493,-4245.54931640625,304.1551818847656,0.9990000128746032,0.3143596053123474,0.2699357569217682,293.2967834472656,297.1499938964844,293.1499938964844,0.0092800240963697,-2939.587646484375,301.79248046875,0.5560468435287476,0.050000000745058,0.2286305129528045,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,286.5262451171875,293.89556884765625,291.1610107421875,1.0,0.1949473768472671,0.9250413775444032,0.9250413775444032,1.0,1.0,-0.9033294916152954,0.3875232636928558,0.5158061981201172,0.1583316326141357,0.0,0.0,0.1919064372777938,26.27538108825684,25.0,-0.545350968837738,-5131.9052734375,82.21405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124602928757667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411971598863601,0.1412014365196228,-4.279514541849494e-06,0.0,0.0001141328975791,0.0,0.0,5.580672740936279,0.0,0.0,0.0,0.276327908039093,4.0,0.0,1.0
817680,293.27496337890625,297.1499938964844,293.1499938964844,0.0111419493332505,-650.3908081054688,302.90802001953125,0.5560468435287476,0.050000000745058,0.0457699783146381,293.9576110839844,297.1499938964844,293.1499938964844,0.0017160297138616,-137.27395629882812,293.56402587890625,0.5560468435287476,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542235612869262,-2519.894775390625,304.15740966796875,0.9318861961364746,0.2279848307371139,0.1601892709732055,293.1895751953125,297.1499938964844,293.1499938964844,0.2028767317533493,-4245.54931640625,304.1551818847656,0.9990000128746032,0.3143596053123474,0.2699357569217682,293.2967834472656,297.1499938964844,293.1499938964844,0.0092800240963697,-2939.587646484375,301.79248046875,0.5560468435287476,0.050000000745058,0.2286305129528045,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,286.5262451171875,293.89556884765625,291.1610107421875,1.0,0.1949473768472671,0.9250413775444032,0.9250413775444032,1.0,1.0,-0.9033294916152954,0.3875232636928558,0.5158061981201172,0.1583316326141357,0.0,0.0,0.1919064372777938,26.27538108825684,25.0,-0.545350968837738,-5131.9052734375,82.21405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124602928757667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411971598863601,0.1412014365196228,-4.279514541849494e-06,0.0,0.0001141328975791,0.0,0.0,5.580672740936279,0.0,0.0,0.0,0.276327908039093,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0110608264803886,-648.0012817382812,302.8652648925781,0.5567129850387573,0.050000000745058,0.045765645802021,293.9685363769531,297.1499938964844,293.1499938964844,0.0014888254227116,-119.10221862792967,293.25347900390625,0.5567129850387573,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527286618947982,-2500.360107421875,304.1574401855469,0.9301261901855468,0.2261942625045776,0.1589385122060775,293.1912841796875,297.1499938964844,293.1499938964844,0.2020801305770874,-4232.40869140625,304.15478515625,0.9990000128746032,0.3130097091197967,0.2690938115119934,293.29833984375,297.1499938964844,293.1499938964844,0.0091982362791895,-2924.16748046875,301.7372131347656,0.5567129850387573,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,286.540771484375,293.9037475585937,291.1603698730469,1.0,0.1943996697664261,0.924984574317932,0.924984574317932,1.0,1.0,-0.9007810950279236,0.3865342438220978,0.5142468214035034,0.1574231386184692,0.0,0.0,0.1905603408813476,26.125946044921875,25.0,-0.7330546975135803,-5103.6005859375,81.51825714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119796782732009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404519230127334,0.1404561996459961,-4.278117557987571e-06,0.0,0.0001136451392085,0.0,0.0,5.548411846160889,0.0,0.0,0.0,0.2762019336223602,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.0110608264803886,-648.0012817382812,302.8652648925781,0.5567129850387573,0.050000000745058,0.045765645802021,293.9685363769531,297.1499938964844,293.1499938964844,0.0014888254227116,-119.10221862792967,293.25347900390625,0.5567129850387573,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527286618947982,-2500.360107421875,304.1574401855469,0.9301261901855468,0.2261942625045776,0.1589385122060775,293.1912841796875,297.1499938964844,293.1499938964844,0.2020801305770874,-4232.40869140625,304.15478515625,0.9990000128746032,0.3130097091197967,0.2690938115119934,293.29833984375,297.1499938964844,293.1499938964844,0.0091982362791895,-2924.16748046875,301.7372131347656,0.5567129850387573,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,286.540771484375,293.9037475585937,291.1603698730469,1.0,0.1943996697664261,0.924984574317932,0.924984574317932,1.0,1.0,-0.9007810950279236,0.3865342438220978,0.5142468214035034,0.1574231386184692,0.0,0.0,0.1905603408813476,26.125946044921875,25.0,-0.7330546975135803,-5103.6005859375,81.51825714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119796782732009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404519230127334,0.1404561996459961,-4.278117557987571e-06,0.0,0.0001136451392085,0.0,0.0,5.548411846160889,0.0,0.0,0.0,0.2762019336223602,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109812598675489,-645.634033203125,302.8227844238281,0.5572599768638611,0.050000000745058,0.045762114226818,293.9794921875,297.1499938964844,293.1499938964844,0.0012594080762937,-100.75170135498048,292.93902587890625,0.5572599768638611,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512335687875747,-2480.78076171875,304.1574401855469,0.9281474947929382,0.2244003266096115,0.1576860696077346,293.1933288574219,297.1499938964844,293.1499938964844,0.2014213055372238,-4221.57470703125,304.1542663574219,0.9990000128746032,0.3115493655204773,0.2684020698070526,293.2998962402344,297.1499938964844,293.1499938964844,0.009116836823523,-2908.6484375,301.681396484375,0.5572599768638611,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,286.5546569824219,293.9122314453125,291.1597900390625,1.0,0.1939129829406738,0.924945592880249,0.924945592880249,1.0,1.0,-0.8984177112579346,0.3856280148029327,0.5127897262573242,0.1565560847520828,0.0,0.0,0.1892846971750259,25.999860763549805,25.0,-0.7643435597419739,-5077.19140625,80.89503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1116171851754188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397471874952316,0.1397514641284942,-4.2768247112690005e-06,0.0,0.0001132772522396,0.0,0.0,5.51797342300415,0.0,0.0,0.0,0.2760837078094482,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109812598675489,-645.634033203125,302.8227844238281,0.5572599768638611,0.050000000745058,0.045762114226818,293.9794921875,297.1499938964844,293.1499938964844,0.0012594080762937,-100.75170135498048,292.93902587890625,0.5572599768638611,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512335687875747,-2480.78076171875,304.1574401855469,0.9281474947929382,0.2244003266096115,0.1576860696077346,293.1933288574219,297.1499938964844,293.1499938964844,0.2014213055372238,-4221.57470703125,304.1542663574219,0.9990000128746032,0.3115493655204773,0.2684020698070526,293.2998962402344,297.1499938964844,293.1499938964844,0.009116836823523,-2908.6484375,301.681396484375,0.5572599768638611,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,286.5546569824219,293.9122314453125,291.1597900390625,1.0,0.1939129829406738,0.924945592880249,0.924945592880249,1.0,1.0,-0.8984177112579346,0.3856280148029327,0.5127897262573242,0.1565560847520828,0.0,0.0,0.1892846971750259,25.999860763549805,25.0,-0.7643435597419739,-5077.19140625,80.89503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1116171851754188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397471874952316,0.1397514641284942,-4.2768247112690005e-06,0.0,0.0001132772522396,0.0,0.0,5.51797342300415,0.0,0.0,0.0,0.2760837078094482,4.0,0.0,1.0
817980,293.2741394042969,297.1499938964844,293.1499938964844,0.0109029971063137,-643.27978515625,302.7804870605469,0.5577054619789124,0.050000000745058,0.0457592569291591,293.99053955078125,297.1499938964844,293.1499938964844,0.0010271060746163,-82.16899108886719,292.62066650390625,0.5577054619789124,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497366428375244,-2461.1328125,304.157470703125,0.925980269908905,0.2226025462150573,0.156431496143341,293.1957092285156,297.1499938964844,293.1499938964844,0.2008797079324722,-4212.6904296875,304.1537475585937,0.9990000128746032,0.3099696338176727,0.2678385078907013,293.30145263671875,297.1499938964844,293.1499938964844,0.009035600349307,-2892.974853515625,301.6250305175781,0.5577054619789124,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,286.568115234375,293.9210510253906,291.1593933105469,1.0,0.1934783607721328,0.9249065518379213,0.9249065518379213,1.0,1.0,-0.8962112665176392,0.3847874999046325,0.5114238262176514,0.1557340025901794,0.0,0.0,0.1880597323179245,25.893644332885746,25.0,-0.5241677761077881,-5052.73681640625,80.33317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113464906811714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390795707702636,0.1390838474035263,-4.275611900084186e-06,0.0,0.000113002533908,0.0,0.0,5.489182472229004,0.0,0.0,0.0,0.2759719789028168,4.0,0.0,1.0
818040,293.2741394042969,297.1499938964844,293.1499938964844,0.0109029971063137,-643.27978515625,302.7804870605469,0.5577054619789124,0.050000000745058,0.0457592569291591,293.99053955078125,297.1499938964844,293.1499938964844,0.0010271060746163,-82.16899108886719,292.62066650390625,0.5577054619789124,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497366428375244,-2461.1328125,304.157470703125,0.925980269908905,0.2226025462150573,0.156431496143341,293.1957092285156,297.1499938964844,293.1499938964844,0.2008797079324722,-4212.6904296875,304.1537475585937,0.9990000128746032,0.3099696338176727,0.2678385078907013,293.30145263671875,297.1499938964844,293.1499938964844,0.009035600349307,-2892.974853515625,301.6250305175781,0.5577054619789124,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,286.568115234375,293.9210510253906,291.1593933105469,1.0,0.1934783607721328,0.9249065518379213,0.9249065518379213,1.0,1.0,-0.8962112665176392,0.3847874999046325,0.5114238262176514,0.1557340025901794,0.0,0.0,0.1880597323179245,25.893644332885746,25.0,-0.5241677761077881,-5052.73681640625,80.33317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113464906811714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390795707702636,0.1390838474035263,-4.275611900084186e-06,0.0,0.000113002533908,0.0,0.0,5.489182472229004,0.0,0.0,0.0,0.2759719789028168,4.0,0.0,1.0
818100,293.2739562988281,297.1499938964844,293.1499938964844,0.0108642829582095,-642.1043090820312,302.75946044921875,0.5578954815864563,0.050000000745058,0.0457580387592315,293.9960632324219,297.1499938964844,293.1499938964844,0.0009098832379095,-72.7913589477539,292.46014404296875,0.5578954815864563,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489867717027664,-2451.2724609375,304.157470703125,0.9248356223106384,0.2217021584510803,0.1558033227920532,293.197021484375,297.1499938964844,293.1499938964844,0.2006459832191467,-4208.861328125,304.15350341796875,0.9990000128746032,0.3091344833374023,0.2675980031490326,293.30224609375,297.1499938964844,293.1499938964844,0.0089950012043118,-2885.065185546875,301.5966491699219,0.5578954815864563,0.050000000745058,0.2285708785057068,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,286.57470703125,293.9255676269531,291.1593017578125,1.0,0.1932778358459472,0.9248870611190796,0.9248870611190796,1.0,1.0,-0.8951584100723267,0.3843869566917419,0.5107714533805847,0.1553408205509185,0.0,0.0,0.1874483078718185,25.8469467163086,25.0,-0.3403192162513733,-5041.0888671875,80.07194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112366765737533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387504190206527,0.1387546956539154,-4.275024366506841e-06,0.0,0.0001128910880652,0.0,0.0,5.475010871887207,0.0,0.0,0.0,0.2759171426296234,4.0,0.0,1.0
818160,293.2737731933594,297.1499938964844,293.1499938964844,0.0108258370310068,-640.9296875,302.73846435546875,0.5580660700798035,0.050000000745058,0.0457569509744644,294.0015869140625,297.1499938964844,293.1499938964844,0.0007919742492958,-63.35858917236328,292.2987060546875,0.5580660700798035,0.050000000745058,0.0481842719018459,293.2201232910156,297.1499938964844,293.1499938964844,0.1482359617948532,-2441.3876953125,304.157470703125,0.9236547946929932,0.2208007574081421,0.1551745235919952,293.1983947753906,297.1499938964844,293.1499938964844,0.2004343271255493,-4205.39599609375,304.1532592773437,0.9990000128746032,0.3082691431045532,0.2673820555210113,293.30303955078125,297.1499938964844,293.1499938964844,0.0089544150978326,-2877.107421875,301.5681457519531,0.5580660700798035,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,286.5812072753906,293.9301147460937,291.1593017578125,1.0,0.1930873245000839,0.92486834526062,0.92486834526062,1.0,1.0,-0.8941352367401123,0.38399738073349,0.5101378560066223,0.1549599319696426,0.0,0.0,0.1868310272693634,25.80406951904297,25.0,-0.1466860920190811,-5029.755859375,79.82237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111393570899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384202092885971,0.1384244859218597,-4.274440925655654e-06,0.0,0.0001127923169406,0.0,0.0,5.460808753967285,0.0,0.0,0.0,0.2758622467517853,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107497554272413,-638.5842895507812,302.6966552734375,0.558355987071991,0.050000000745058,0.0457551069557666,294.0126647949219,297.1499938964844,293.1499938964844,0.0005543217412196,-44.333492279052734,291.97314453125,0.558355987071991,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467320173978805,-2421.552490234375,304.1575012207031,0.9211987257003784,0.2189949303865432,0.1539150327444076,293.2013244628906,297.1499938964844,293.1499938964844,0.200069710612297,-4199.431640625,304.1527709960937,0.9990000128746032,0.3064494729042053,0.2670149803161621,293.3046264648437,297.1499938964844,293.1499938964844,0.0088732903823256,-2861.049560546875,301.5107421875,0.558355987071991,0.050000000745058,0.2285562306642532,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,286.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927328109741211,0.9248309135437012,0.9248309135437012,1.0,1.0,-0.8921673893928528,0.3832451403141022,0.5089222192764282,0.1542356312274933,0.0,0.0,0.1855634450912475,25.728450775146484,25.0,0.2192742824554443,-5007.8564453125,79.35408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109686195850372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377477347850799,0.1377520114183426,-4.273267222743016e-06,0.0,0.00011261904001,0.0,0.0,5.431925296783447,0.0,0.0,0.0,0.2757508456707001,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107497554272413,-638.5842895507812,302.6966552734375,0.558355987071991,0.050000000745058,0.0457551069557666,294.0126647949219,297.1499938964844,293.1499938964844,0.0005543217412196,-44.333492279052734,291.97314453125,0.558355987071991,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467320173978805,-2421.552490234375,304.1575012207031,0.9211987257003784,0.2189949303865432,0.1539150327444076,293.2013244628906,297.1499938964844,293.1499938964844,0.200069710612297,-4199.431640625,304.1527709960937,0.9990000128746032,0.3064494729042053,0.2670149803161621,293.3046264648437,297.1499938964844,293.1499938964844,0.0088732903823256,-2861.049560546875,301.5107421875,0.558355987071991,0.050000000745058,0.2285562306642532,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,286.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927328109741211,0.9248309135437012,0.9248309135437012,1.0,1.0,-0.8921673893928528,0.3832451403141022,0.5089222192764282,0.1542356312274933,0.0,0.0,0.1855634450912475,25.728450775146484,25.0,0.2192742824554443,-5007.8564453125,79.35408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109686195850372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377477347850799,0.1377520114183426,-4.273267222743016e-06,0.0,0.00011261904001,0.0,0.0,5.431925296783447,0.0,0.0,0.0,0.2757508456707001,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.01067481841892,-636.2477416992188,302.6551208496094,0.5585863590240479,0.050000000745058,0.0457536466419696,294.0237121582031,297.1499938964844,293.1499938964844,0.0004300210275687,-22.83876609802246,291.643798828125,0.5585863590240479,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452257335186004,-2401.639404296875,304.1575012207031,0.9186365604400636,0.2171851396560669,0.1526530086994171,293.2044677734375,297.1499938964844,293.1499938964844,0.1997740119695663,-4194.599609375,304.15234375,0.9990000128746032,0.3045123815536499,0.2667232155799866,293.3062438964844,297.1499938964844,293.1499938964844,0.0087922671809792,-2844.81396484375,301.4527893066406,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,286.6065979003906,293.9487609863281,291.15985107421875,1.0,0.192409262061119,0.9247934818267822,0.9247934818267822,1.0,1.0,-0.8902901411056519,0.3825211524963379,0.507768988609314,0.153561845421791,0.0,0.0,0.1842335909605026,25.66468048095703,25.0,0.5031797289848328,-4986.74853515625,78.92158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108103096485138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370483338832855,0.1370525956153869,-4.272062142263167e-06,0.0,0.0001124583723139,0.0,0.0,5.401934146881104,0.0,0.0,0.0,0.2756354212760925,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.01067481841892,-636.2477416992188,302.6551208496094,0.5585863590240479,0.050000000745058,0.0457536466419696,294.0237121582031,297.1499938964844,293.1499938964844,0.0004300210275687,-22.83876609802246,291.643798828125,0.5585863590240479,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452257335186004,-2401.639404296875,304.1575012207031,0.9186365604400636,0.2171851396560669,0.1526530086994171,293.2044677734375,297.1499938964844,293.1499938964844,0.1997740119695663,-4194.599609375,304.15234375,0.9990000128746032,0.3045123815536499,0.2667232155799866,293.3062438964844,297.1499938964844,293.1499938964844,0.0087922671809792,-2844.81396484375,301.4527893066406,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,286.6065979003906,293.9487609863281,291.15985107421875,1.0,0.192409262061119,0.9247934818267822,0.9247934818267822,1.0,1.0,-0.8902901411056519,0.3825211524963379,0.507768988609314,0.153561845421791,0.0,0.0,0.1842335909605026,25.66468048095703,25.0,0.5031797289848328,-4986.74853515625,78.92158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108103096485138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370483338832855,0.1370525956153869,-4.272062142263167e-06,0.0,0.0001124583723139,0.0,0.0,5.401934146881104,0.0,0.0,0.0,0.2756354212760925,4.0,0.0,1.0
818460,293.2724914550781,297.1499938964844,293.1499938964844,0.0106011312454938,-633.92578125,302.6138916015625,0.5587659478187561,0.050000000745058,0.0457525141537189,294.03472900390625,297.1499938964844,293.1499938964844,0.0003193161974195,-5.607913970947266,291.3108215332031,0.5587659478187561,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437183767557144,-2381.665771484375,304.1575012207031,0.9159908890724182,0.2153716087341308,0.1513884961605072,293.207763671875,297.1499938964844,293.1499938964844,0.199538305401802,-4190.75341796875,304.1519470214844,0.9990000128746032,0.3024582862854004,0.2664956748485565,293.3078308105469,297.1499938964844,293.1499938964844,0.0087113808840513,-2828.414794921875,301.3943176269531,0.5587659478187561,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,286.6189880371094,293.9581604003906,291.16033935546875,1.0,0.1921122223138809,0.9247575402259828,0.9247575402259828,1.0,1.0,-0.8884897232055664,0.3818183243274688,0.5066714286804199,0.1529379487037658,0.0,0.0,0.1828293651342392,25.61107444763184,25.0,0.6682315468788147,-4966.22705078125,78.51959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106428727507591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363140940666198,0.1363183706998825,-4.270805220585316e-06,0.0,0.0001122884568758,0.0,0.0,5.3704915046691895,0.0,0.0,0.0,0.275514543056488,4.0,0.0,1.0
818520,293.2724914550781,297.1499938964844,293.1499938964844,0.0106011312454938,-633.92578125,302.6138916015625,0.5587659478187561,0.050000000745058,0.0457525141537189,294.03472900390625,297.1499938964844,293.1499938964844,0.0003193161974195,-5.607913970947266,291.3108215332031,0.5587659478187561,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437183767557144,-2381.665771484375,304.1575012207031,0.9159908890724182,0.2153716087341308,0.1513884961605072,293.207763671875,297.1499938964844,293.1499938964844,0.199538305401802,-4190.75341796875,304.1519470214844,0.9990000128746032,0.3024582862854004,0.2664956748485565,293.3078308105469,297.1499938964844,293.1499938964844,0.0087113808840513,-2828.414794921875,301.3943176269531,0.5587659478187561,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,286.6189880371094,293.9581604003906,291.16033935546875,1.0,0.1921122223138809,0.9247575402259828,0.9247575402259828,1.0,1.0,-0.8884897232055664,0.3818183243274688,0.5066714286804199,0.1529379487037658,0.0,0.0,0.1828293651342392,25.61107444763184,25.0,0.6682315468788147,-4966.22705078125,78.51959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106428727507591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363140940666198,0.1363183706998825,-4.270805220585316e-06,0.0,0.0001122884568758,0.0,0.0,5.3704915046691895,0.0,0.0,0.0,0.275514543056488,4.0,0.0,1.0
