time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105283968150615,-631.6074829101562,302.5728759765625,0.558903694152832,0.050000000745058,0.0457516461610794,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.558903694152832,0.050000000745058,0.0481786876916885,293.22076416015625,297.1499938964844,293.1499938964844,0.1422063112258911,-2361.579833984375,304.15753173828125,0.9132804870605468,0.2135450392961502,0.1501192450523376,293.21124267578125,297.1499938964844,293.1499938964844,0.1993503123521804,-4187.6865234375,304.151611328125,0.9990000128746032,0.3002886474132538,0.2663211524486542,293.3094787597656,297.1499938964844,293.1499938964844,0.0086304303258657,-2811.79833984375,301.335205078125,0.558903694152832,0.050000000745058,0.2285389602184295,291.1609191894531,291.1499938964844,274.565185546875,272.3096923828125,286.6341857910156,293.97271728515625,291.1611633300781,1.0,0.1918368637561798,0.9247215986251832,0.9247215986251832,1.0,1.0,-0.8867495656013489,0.3811291754245758,0.5056204199790955,0.1523604691028595,0.0,0.0,0.1813346445560455,25.565916061401367,25.0,1.5054075717926023,-4945.607421875,78.14232635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1104491129517555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355436146259308,0.1355478912591934,-4.269491910235956e-06,0.0,0.0001120918095693,0.0,0.0,5.3375396728515625,0.0,0.0,0.0,0.2753878831863403,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105283968150615,-631.6074829101562,302.5728759765625,0.558903694152832,0.050000000745058,0.0457516461610794,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.558903694152832,0.050000000745058,0.0481786876916885,293.22076416015625,297.1499938964844,293.1499938964844,0.1422063112258911,-2361.579833984375,304.15753173828125,0.9132804870605468,0.2135450392961502,0.1501192450523376,293.21124267578125,297.1499938964844,293.1499938964844,0.1993503123521804,-4187.6865234375,304.151611328125,0.9990000128746032,0.3002886474132538,0.2663211524486542,293.3094787597656,297.1499938964844,293.1499938964844,0.0086304303258657,-2811.79833984375,301.335205078125,0.558903694152832,0.050000000745058,0.2285389602184295,291.1609191894531,291.1499938964844,274.565185546875,272.3096923828125,286.6341857910156,293.97271728515625,291.1611633300781,1.0,0.1918368637561798,0.9247215986251832,0.9247215986251832,1.0,1.0,-0.8867495656013489,0.3811291754245758,0.5056204199790955,0.1523604691028595,0.0,0.0,0.1813346445560455,25.565916061401367,25.0,1.5054075717926023,-4945.607421875,78.14232635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1104491129517555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355436146259308,0.1355478912591934,-4.269491910235956e-06,0.0,0.0001120918095693,0.0,0.0,5.3375396728515625,0.0,0.0,0.0,0.2753878831863403,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104920212179422,-630.4287719726562,302.552490234375,0.5589575171470642,0.050000000745058,0.0457513108849525,294.05450439453125,297.1499938964844,293.1499938964844,9.2378344561439e-05,-0.0,291.1723937988281,0.5589575171470642,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414373517036438,-2351.338623046875,304.1575622558594,0.9118933081626892,0.2126251757144928,0.149477332830429,293.2130432128906,297.1499938964844,293.1499938964844,0.1992662400007248,-4186.3037109375,304.1514892578125,0.9990000128746032,0.2991591691970825,0.2662529051303863,293.3103332519531,297.1499938964844,293.1499938964844,0.0085896840319037,-2803.315185546875,301.3055114746094,0.5589575171470642,0.050000000745058,0.2285372614860534,291.1617736816406,291.1499938964844,274.57427978515625,272.3157653808594,286.6402282714844,293.9774780273437,291.16192626953125,1.0,0.1917060613632202,0.9247036576271056,0.9247036576271056,1.0,1.0,-0.8858943581581116,0.3807865679264068,0.5051078200340271,0.152086853981018,0.0,0.0,0.1804632097482681,25.546276092529297,25.0,1.5498837232589722,-4935.00244140625,77.96119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,304.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1103376224637031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351122558116912,0.1351165175437927,-4.268800694262609e-06,0.0,0.0001119786611525,0.0,0.0,5.31916093826294,0.0,0.0,0.0,0.2753176391124725,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104562602937221,-629.2749633789062,302.5320739746094,0.5590037107467651,0.050000000745058,0.0457510203123092,294.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5590037107467651,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406749784946441,-2341.181396484375,304.1575622558594,0.9105024933815002,0.2117045670747757,0.148835688829422,293.2148742675781,297.1499938964844,293.1499938964844,0.1991994529962539,-4185.21826171875,304.1513366699219,0.9990000128746032,0.2980011403560638,0.2661944031715393,293.3111877441406,297.1499938964844,293.1499938964844,0.0085491947829723,-2794.885498046875,301.2755432128906,0.5590037107467651,0.050000000745058,0.2285358309745788,291.1622009277344,291.1499938964844,274.5831298828125,272.3216552734375,286.64703369140625,293.9835510253906,291.16229248046875,1.0,0.1915794759988784,0.9246877431869508,0.9246877431869508,1.0,1.0,-0.8850516080856323,0.3804466128349304,0.5046049952507019,0.1518234759569168,0.0,0.0,0.1796045899391174,25.528226852416992,25.0,1.228236436843872,-4924.12451171875,77.7849349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1102137267589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346594393253326,0.134663701057434,-4.268046723154839e-06,0.0,0.000111852918053,0.0,0.0,5.299844741821289,0.0,0.0,0.0,0.2752440571784973,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103854071348905,-626.9736938476562,302.4913330078125,0.5590735077857971,0.050000000745058,0.0457505881786346,294.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4551086425781,0.5590735077857971,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391461193561554,-2320.77490234375,304.1575927734375,0.9077024459838868,0.2098501473665237,0.1475461721420288,293.2186279296875,297.1499938964844,293.1499938964844,0.1990941613912582,-4183.5126953125,304.15106201171875,0.9990000128746032,0.295597642660141,0.2661059498786926,293.3129272460937,297.1499938964844,293.1499938964844,0.0084682190790772,-2777.888427734375,301.21502685546875,0.5590735077857971,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,286.66241455078125,293.99884033203125,291.1630859375,1.0,0.1913374811410904,0.9246558547019958,0.9246558547019958,1.0,1.0,-0.8833941221237183,0.3797712326049804,0.5036228895187378,0.1513230353593826,0.0,0.0,0.1778378039598465,25.496639251708984,25.0,1.3508402109146118,-4902.64013671875,77.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1099238768219947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337535381317138,0.1337577998638153,-4.266497398930369e-06,0.0,0.0001115587656386,0.0,0.0,5.261188983917236,0.0,0.0,0.0,0.2750954329967499,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103854071348905,-626.9736938476562,302.4913330078125,0.5590735077857971,0.050000000745058,0.0457505881786346,294.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4551086425781,0.5590735077857971,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391461193561554,-2320.77490234375,304.1575927734375,0.9077024459838868,0.2098501473665237,0.1475461721420288,293.2186279296875,297.1499938964844,293.1499938964844,0.1990941613912582,-4183.5126953125,304.15106201171875,0.9990000128746032,0.295597642660141,0.2661059498786926,293.3129272460937,297.1499938964844,293.1499938964844,0.0084682190790772,-2777.888427734375,301.21502685546875,0.5590735077857971,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,286.66241455078125,293.99884033203125,291.1630859375,1.0,0.1913374811410904,0.9246558547019958,0.9246558547019958,1.0,1.0,-0.8833941221237183,0.3797712326049804,0.5036228895187378,0.1513230353593826,0.0,0.0,0.1778378039598465,25.496639251708984,25.0,1.3508402109146118,-4902.64013671875,77.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1099238768219947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337535381317138,0.1337577998638153,-4.266497398930369e-06,0.0,0.0001115587656386,0.0,0.0,5.261188983917236,0.0,0.0,0.0,0.2750954329967499,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103151192888617,-624.6643676757812,302.45068359375,0.5591157078742981,0.050000000745058,0.0457503274083137,294.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.5591157078742981,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1376023739576339,-2300.115478515625,304.1576232910156,0.9048851132392884,0.2079783976078033,0.1462430506944656,293.2225036621094,297.1499938964844,293.1499938964844,0.199018657207489,-4182.29052734375,304.1508483886719,0.9990000128746032,0.2930766642093658,0.2660524845123291,293.31475830078125,297.1499938964844,293.1499938964844,0.0083870645612478,-2760.63916015625,301.1538391113281,0.5591157078742981,0.050000000745058,0.2285323590040207,291.1639404296875,291.1499938964844,274.6166687011719,272.3435363769531,286.6772155761719,294.0135192871094,291.1640319824219,1.0,0.1911081820726394,0.9246240258216858,0.9246240258216858,1.0,1.0,-0.8817636966705322,0.3790991306304931,0.5026645660400391,0.1508509963750839,0.0,0.0,0.175901710987091,25.470457077026367,25.0,1.1505976915359497,-4880.47119140625,77.11880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1095740273594856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132769301533699,0.1327735781669616,-4.264857579983072e-06,0.0,0.0001112037134589,0.0,0.0,5.219299793243408,0.0,0.0,0.0,0.2749351561069488,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103151192888617,-624.6643676757812,302.45068359375,0.5591157078742981,0.050000000745058,0.0457503274083137,294.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.5591157078742981,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1376023739576339,-2300.115478515625,304.1576232910156,0.9048851132392884,0.2079783976078033,0.1462430506944656,293.2225036621094,297.1499938964844,293.1499938964844,0.199018657207489,-4182.29052734375,304.1508483886719,0.9990000128746032,0.2930766642093658,0.2660524845123291,293.31475830078125,297.1499938964844,293.1499938964844,0.0083870645612478,-2760.63916015625,301.1538391113281,0.5591157078742981,0.050000000745058,0.2285323590040207,291.1639404296875,291.1499938964844,274.6166687011719,272.3435363769531,286.6772155761719,294.0135192871094,291.1640319824219,1.0,0.1911081820726394,0.9246240258216858,0.9246240258216858,1.0,1.0,-0.8817636966705322,0.3790991306304931,0.5026645660400391,0.1508509963750839,0.0,0.0,0.175901710987091,25.470457077026367,25.0,1.1505976915359497,-4880.47119140625,77.11880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1095740273594856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132769301533699,0.1327735781669616,-4.264857579983072e-06,0.0,0.0001112037134589,0.0,0.0,5.219299793243408,0.0,0.0,0.0,0.2749351561069488,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102459341287612,-622.3812866210938,302.40997314453125,0.5591357946395874,0.050000000745058,0.0457502081990242,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5591357946395874,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360587775707245,-2279.41552734375,304.1576538085937,0.9020894765853882,0.206095665693283,0.1449320763349533,293.2264404296875,297.1499938964844,293.1499938964844,0.1989786624908447,-4181.6650390625,304.150634765625,0.9990000128746032,0.2904424369335174,0.26602703332901,293.31658935546875,297.1499938964844,293.1499938964844,0.0083062043413519,-2743.308349609375,301.0918273925781,0.5591357946395874,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,286.6920166015625,294.0284118652344,291.16455078125,1.0,0.1908895224332809,0.9245960116386414,0.9245960116386414,1.0,1.0,-0.8801587224006653,0.3784319162368774,0.5017268061637878,0.1504013687372207,0.0,0.0,0.1739303916692733,25.44861221313477,25.0,0.7567724585533142,-4858.34228515625,76.80455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,304.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091613247990608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317620575428009,0.1317663192749023,-4.263136816007318e-06,0.0,0.0001107848729589,0.0,0.0,5.176439762115479,0.0,0.0,0.0,0.274770587682724,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102459341287612,-622.3812866210938,302.40997314453125,0.5591357946395874,0.050000000745058,0.0457502081990242,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5591357946395874,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360587775707245,-2279.41552734375,304.1576538085937,0.9020894765853882,0.206095665693283,0.1449320763349533,293.2264404296875,297.1499938964844,293.1499938964844,0.1989786624908447,-4181.6650390625,304.150634765625,0.9990000128746032,0.2904424369335174,0.26602703332901,293.31658935546875,297.1499938964844,293.1499938964844,0.0083062043413519,-2743.308349609375,301.0918273925781,0.5591357946395874,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,286.6920166015625,294.0284118652344,291.16455078125,1.0,0.1908895224332809,0.9245960116386414,0.9245960116386414,1.0,1.0,-0.8801587224006653,0.3784319162368774,0.5017268061637878,0.1504013687372207,0.0,0.0,0.1739303916692733,25.44861221313477,25.0,0.7567724585533142,-4858.34228515625,76.80455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,304.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091613247990608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317620575428009,0.1317663192749023,-4.263136816007318e-06,0.0,0.0001107848729589,0.0,0.0,5.176439762115479,0.0,0.0,0.0,0.274770587682724,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101775396615266,-620.1084594726562,302.3692321777344,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345130205154419,-2258.63818359375,304.1576843261719,0.8992635011672974,0.2042024880647659,0.1436139494180679,293.2304077148437,297.1499938964844,293.1499938964844,0.1989656090736389,-4181.48583984375,304.15045166015625,0.9990000128746032,0.2876971960067749,0.2660253643989563,293.31842041015625,297.1499938964844,293.1499938964844,0.0082255126908421,-2725.840087890625,301.0290832519531,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1648254394531,291.1499938964844,274.6478271484375,272.36328125,286.70709228515625,294.0439758300781,291.16485595703125,1.0,0.1906797289848327,0.9245679974555968,0.9245679974555968,1.0,1.0,-0.8785746693611145,0.3777696490287781,0.5008050203323364,0.1499676555395126,0.0,0.0,0.1719297617673874,25.430397033691406,25.0,0.4929437935352325,-4836.22119140625,76.50027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1086896508932113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307460665702819,0.1307503283023834,-4.261396497895476e-06,0.0,0.0001103061804315,0.0,0.0,5.133262634277344,0.0,0.0,0.0,0.2746046781539917,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101775396615266,-620.1084594726562,302.3692321777344,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345130205154419,-2258.63818359375,304.1576843261719,0.8992635011672974,0.2042024880647659,0.1436139494180679,293.2304077148437,297.1499938964844,293.1499938964844,0.1989656090736389,-4181.48583984375,304.15045166015625,0.9990000128746032,0.2876971960067749,0.2660253643989563,293.31842041015625,297.1499938964844,293.1499938964844,0.0082255126908421,-2725.840087890625,301.0290832519531,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1648254394531,291.1499938964844,274.6478271484375,272.36328125,286.70709228515625,294.0439758300781,291.16485595703125,1.0,0.1906797289848327,0.9245679974555968,0.9245679974555968,1.0,1.0,-0.8785746693611145,0.3777696490287781,0.5008050203323364,0.1499676555395126,0.0,0.0,0.1719297617673874,25.430397033691406,25.0,0.4929437935352325,-4836.22119140625,76.50027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1086896508932113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307460665702819,0.1307503283023834,-4.261396497895476e-06,0.0,0.0001103061804315,0.0,0.0,5.133262634277344,0.0,0.0,0.0,0.2746046781539917,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101435678079724,-618.97265625,302.34881591796875,0.5591315627098083,0.050000000745058,0.0457502491772174,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5591315627098083,0.050000000745058,0.0481772162020206,293.22247314453125,297.1499938964844,293.1499938964844,0.133738562464714,-2248.209228515625,304.1576843261719,0.897828996181488,0.2032516598701477,0.14295195043087,293.232421875,297.1499938964844,293.1499938964844,0.1989674866199493,-4181.53466796875,304.1503601074219,0.9990000128746032,0.2862835228443146,0.2660324871540069,293.3193664550781,297.1499938964844,293.1499938964844,0.008185208775103,-2717.044921875,300.9974670410156,0.5591315627098083,0.050000000745058,0.2285319566726684,291.1649475097656,291.1499938964844,274.6553649902344,272.3679504394531,286.7147521972656,294.052001953125,291.1649780273437,1.0,0.1905776858329773,0.9245539903640748,0.9245539903640748,1.0,1.0,-0.8777890205383301,0.3774404227733612,0.5003486275672913,0.1497546732425689,0.0,0.0,0.1709187030792236,25.422468185424805,25.0,0.4030295014381408,-4825.1279296875,76.35132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,304.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1084340214729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13023541867733,0.1302396804094314,-4.2605233829817735e-06,0.0,0.0001100467488868,0.0,0.0,5.111587047576904,0.0,0.0,0.0,0.2745213806629181,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101097263395786,-617.8367919921875,302.3283996582031,0.5591222047805786,0.050000000745058,0.0457503125071525,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591222047805786,0.050000000745058,0.048177283257246,293.22265625,297.1499938964844,293.1499938964844,0.132963165640831,-2237.755126953125,304.15771484375,0.8963810205459595,0.2022981792688369,0.1422880291938781,293.23443603515625,297.1499938964844,293.1499938964844,0.1989745795726776,-4181.669921875,304.1502685546875,0.9990000128746032,0.2848427891731262,0.2660443782806396,293.3202819824219,297.1499938964844,293.1499938964844,0.0081449383869767,-2708.2109375,300.96563720703125,0.5591222047805786,0.050000000745058,0.2285322844982147,291.1650695800781,291.1499938964844,274.6628112792969,272.37255859375,286.722412109375,294.0601501464844,291.16510009765625,1.0,0.1904773116111755,0.924542248249054,0.924542248249054,1.0,1.0,-0.877007007598877,0.3771126270294189,0.4998944103717804,0.1495432555675506,0.0,0.0,0.1699032038450241,25.41523742675781,25.0,0.3169727325439453,-4814.00341796875,76.20425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,304.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1081666573882103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297238320112228,0.1297280937433242,-4.259648449078668e-06,0.0,0.0001097754065995,0.0,0.0,5.089886665344238,0.0,0.0,0.0,0.2744380235671997,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.010042424313724,-615.5647583007812,302.28741455078125,0.559083104133606,0.050000000745058,0.0457505695521831,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.559083104133606,0.050000000745058,0.0481775514781475,293.2230224609375,297.1499938964844,293.1499938964844,0.1314102113246917,-2216.7783203125,304.15771484375,0.893433690071106,0.2003838568925857,0.1409549713134765,293.2384948730469,297.1499938964844,293.1499938964844,0.198982685804367,-4181.85546875,304.1501770019531,0.9990000128746032,0.2818825840950012,0.266062319278717,293.3221740722656,297.1499938964844,293.1499938964844,0.0080645363777875,-2690.43359375,300.9015197753906,0.559083104133606,0.050000000745058,0.2285335659980774,291.1651916503906,291.1499938964844,274.677490234375,272.381591796875,286.7378845214844,294.0767822265625,291.1651916503906,1.0,0.1902804970741272,0.9245186448097228,0.9245186448097228,1.0,1.0,-0.8754256367683411,0.3764499425888061,0.4989756941795349,0.1491157710552215,0.0,0.0,0.1678669899702072,25.40404319763184,25.0,0.1745727211236953,-4791.64111328125,75.91302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1076017469167709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287025213241577,0.1287067681550979,-4.257902219251264e-06,0.0,0.0001092020902433,0.0,0.0,5.046611785888672,0.0,0.0,0.0,0.2742717862129211,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.010042424313724,-615.5647583007812,302.28741455078125,0.559083104133606,0.050000000745058,0.0457505695521831,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.559083104133606,0.050000000745058,0.0481775514781475,293.2230224609375,297.1499938964844,293.1499938964844,0.1314102113246917,-2216.7783203125,304.15771484375,0.893433690071106,0.2003838568925857,0.1409549713134765,293.2384948730469,297.1499938964844,293.1499938964844,0.198982685804367,-4181.85546875,304.1501770019531,0.9990000128746032,0.2818825840950012,0.266062319278717,293.3221740722656,297.1499938964844,293.1499938964844,0.0080645363777875,-2690.43359375,300.9015197753906,0.559083104133606,0.050000000745058,0.2285335659980774,291.1651916503906,291.1499938964844,274.677490234375,272.381591796875,286.7378845214844,294.0767822265625,291.1651916503906,1.0,0.1902804970741272,0.9245186448097228,0.9245186448097228,1.0,1.0,-0.8754256367683411,0.3764499425888061,0.4989756941795349,0.1491157710552215,0.0,0.0,0.1678669899702072,25.40404319763184,25.0,0.1745727211236953,-4791.64111328125,75.91302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1076017469167709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287025213241577,0.1287067681550979,-4.257902219251264e-06,0.0,0.0001092020902433,0.0,0.0,5.046611785888672,0.0,0.0,0.0,0.2742717862129211,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099760461598634,-613.3020629882812,302.246337890625,0.5586344599723816,0.050000000745058,0.0457534343004226,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5586344599723816,0.050000000745058,0.0481805689632892,293.2233581542969,297.1499938964844,293.1499938964844,0.1298526972532272,-2195.681396484375,304.1577453613281,0.8899054527282715,0.1984623670578003,0.1396181583404541,293.2420349121094,297.1499938964844,293.1499938964844,0.1981762498617172,-4167.876953125,304.15155029296875,0.998308539390564,0.2789214551448822,0.265144944190979,293.32403564453125,297.1499938964844,293.1499938964844,0.0079847313463687,-2672.57421875,300.8368530273437,0.5586344599723816,0.050000000745058,0.2285478711128235,291.1656188964844,291.1499938964844,274.6919860839844,272.3904113769531,286.7525939941406,294.0923767089844,291.165771484375,1.0,0.1900648176670074,0.9244950413703918,0.9244950413703918,1.0,1.0,-0.8727617859840393,0.3753213584423065,0.4974404275417328,0.1484296470880508,0.0,0.0,0.165765106678009,25.450796127319336,25.0,1.02696430683136,-4767.33154296875,75.51940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,304.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1070038825273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276719719171524,0.1276762336492538,-4.256162355886772e-06,0.0,0.0001085953408619,0.0,0.0,5.003033638000488,0.0,0.0,0.0,0.274104505777359,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099760461598634,-613.3020629882812,302.246337890625,0.5586344599723816,0.050000000745058,0.0457534343004226,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5586344599723816,0.050000000745058,0.0481805689632892,293.2233581542969,297.1499938964844,293.1499938964844,0.1298526972532272,-2195.681396484375,304.1577453613281,0.8899054527282715,0.1984623670578003,0.1396181583404541,293.2420349121094,297.1499938964844,293.1499938964844,0.1981762498617172,-4167.876953125,304.15155029296875,0.998308539390564,0.2789214551448822,0.265144944190979,293.32403564453125,297.1499938964844,293.1499938964844,0.0079847313463687,-2672.57421875,300.8368530273437,0.5586344599723816,0.050000000745058,0.2285478711128235,291.1656188964844,291.1499938964844,274.6919860839844,272.3904113769531,286.7525939941406,294.0923767089844,291.165771484375,1.0,0.1900648176670074,0.9244950413703918,0.9244950413703918,1.0,1.0,-0.8727617859840393,0.3753213584423065,0.4974404275417328,0.1484296470880508,0.0,0.0,0.165765106678009,25.450796127319336,25.0,1.02696430683136,-4767.33154296875,75.51940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,304.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1070038825273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276719719171524,0.1276762336492538,-4.256162355886772e-06,0.0,0.0001085953408619,0.0,0.0,5.003033638000488,0.0,0.0,0.0,0.274104505777359,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099096158519387,-610.9795532226562,302.2053527832031,0.5576050281524658,0.050000000745058,0.0457600504159927,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5576050281524658,0.050000000745058,0.0481875389814376,293.22369384765625,297.1499938964844,293.1499938964844,0.1282761543989181,-2174.2421875,304.1578063964844,0.8855833411216736,0.1965371966361999,0.1382813900709152,293.2433166503906,297.1499938964844,293.1499938964844,0.1958766877651214,-4128.53759765625,304.1548156738281,0.994869351387024,0.276327908039093,0.2626331150531769,293.3258361816406,297.1499938964844,293.1499938964844,0.0079050026834011,-2654.35595703125,300.772216796875,0.5576050281524658,0.050000000745058,0.2285809367895126,291.1680603027344,291.1499938964844,274.7063903808594,272.399169921875,286.7630615234375,294.100830078125,291.1684875488281,1.0,0.1897810697555542,0.9244813323020936,0.9244813323020936,1.0,1.0,-0.868187427520752,0.3733766973018646,0.4948107302188873,0.1472747772932052,0.0,0.0,0.1632116436958313,25.576879501342773,25.0,3.225111961364746,-4737.7802734375,74.9186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,304.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1063704565167427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264857500791549,0.1264899969100952,-4.254306531947805e-06,0.0,0.0001079524881788,0.0,0.0,4.953118324279785,0.0,0.0,0.0,0.2739146053791046,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099096158519387,-610.9795532226562,302.2053527832031,0.5576050281524658,0.050000000745058,0.0457600504159927,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5576050281524658,0.050000000745058,0.0481875389814376,293.22369384765625,297.1499938964844,293.1499938964844,0.1282761543989181,-2174.2421875,304.1578063964844,0.8855833411216736,0.1965371966361999,0.1382813900709152,293.2433166503906,297.1499938964844,293.1499938964844,0.1958766877651214,-4128.53759765625,304.1548156738281,0.994869351387024,0.276327908039093,0.2626331150531769,293.3258361816406,297.1499938964844,293.1499938964844,0.0079050026834011,-2654.35595703125,300.772216796875,0.5576050281524658,0.050000000745058,0.2285809367895126,291.1680603027344,291.1499938964844,274.7063903808594,272.399169921875,286.7630615234375,294.100830078125,291.1684875488281,1.0,0.1897810697555542,0.9244813323020936,0.9244813323020936,1.0,1.0,-0.868187427520752,0.3733766973018646,0.4948107302188873,0.1472747772932052,0.0,0.0,0.1632116436958313,25.576879501342773,25.0,3.225111961364746,-4737.7802734375,74.9186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,304.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1063704565167427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264857500791549,0.1264899969100952,-4.254306531947805e-06,0.0,0.0001079524881788,0.0,0.0,4.953118324279785,0.0,0.0,0.0,0.2739146053791046,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098434695973992,-608.660888671875,302.1640930175781,0.5568452477455139,0.050000000745058,0.0457649864256382,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568452477455139,0.050000000745058,0.048192735761404,293.2239990234375,297.1499938964844,293.1499938964844,0.126708522439003,-2152.88232421875,304.1578063964844,0.8816196918487549,0.194609135389328,0.1369407624006271,293.24334716796875,297.1499938964844,293.1499938964844,0.1937889009714126,-4092.991455078125,304.1566467285156,0.9918100833892822,0.273956835269928,0.2603696882724762,293.3276062011719,297.1499938964844,293.1499938964844,0.0078256279230117,-2636.087890625,300.7069702148437,0.5568452477455139,0.050000000745058,0.2286055833101272,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,286.771240234375,294.10528564453125,291.1700439453125,1.0,0.1894571185111999,0.9244676232337952,0.9244676232337952,1.0,1.0,-0.8639035224914551,0.3715599477291107,0.492343544960022,0.1461865901947021,0.0,0.0,0.1604013741016388,25.66129875183105,25.0,2.0162394046783447,-4705.87158203125,74.30941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.234375,18000.0,0.0,0.0,0.1056899800896644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251209080219268,0.1251251697540283,-4.252119197190041e-06,0.0,0.0001072618906619,0.0,0.0,4.895725250244141,0.0,0.0,0.0,0.2736968696117401,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098434695973992,-608.660888671875,302.1640930175781,0.5568452477455139,0.050000000745058,0.0457649864256382,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568452477455139,0.050000000745058,0.048192735761404,293.2239990234375,297.1499938964844,293.1499938964844,0.126708522439003,-2152.88232421875,304.1578063964844,0.8816196918487549,0.194609135389328,0.1369407624006271,293.24334716796875,297.1499938964844,293.1499938964844,0.1937889009714126,-4092.991455078125,304.1566467285156,0.9918100833892822,0.273956835269928,0.2603696882724762,293.3276062011719,297.1499938964844,293.1499938964844,0.0078256279230117,-2636.087890625,300.7069702148437,0.5568452477455139,0.050000000745058,0.2286055833101272,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,286.771240234375,294.10528564453125,291.1700439453125,1.0,0.1894571185111999,0.9244676232337952,0.9244676232337952,1.0,1.0,-0.8639035224914551,0.3715599477291107,0.492343544960022,0.1461865901947021,0.0,0.0,0.1604013741016388,25.66129875183105,25.0,2.0162394046783447,-4705.87158203125,74.30941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.234375,18000.0,0.0,0.0,0.1056899800896644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251209080219268,0.1251251697540283,-4.252119197190041e-06,0.0,0.0001072618906619,0.0,0.0,4.895725250244141,0.0,0.0,0.0,0.2736968696117401,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098108146339654,-607.5220336914062,302.1432800292969,0.5565227270126343,0.050000000745058,0.0457670949399471,294.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565227270126343,0.050000000745058,0.0481949523091316,293.22412109375,297.1499938964844,293.1499938964844,0.1259328126907348,-2142.30126953125,304.1578063964844,0.879714846611023,0.1936452090740203,0.1362700313329696,293.24322509765625,297.1499938964844,293.1499938964844,0.1927808821201324,-4075.880859375,304.15728759765625,0.990333616733551,0.2727981805801391,0.2592732012271881,293.32843017578125,297.1499938964844,293.1499938964844,0.0077862692996859,-2627.01416015625,300.6740417480469,0.5565227270126343,0.050000000745058,0.2286161035299301,291.1701965332031,291.1499938964844,274.7281188964844,272.41229248046875,286.77520751953125,294.1072998046875,291.17022705078125,1.0,0.1892836242914199,0.9244607090950012,0.9244607090950012,1.0,1.0,-0.8618003726005554,0.370668888092041,0.491131454706192,0.1456517428159713,0.0,0.0,0.159027099609375,25.694393157958984,25.0,1.2380614280700684,-4690.23046875,73.9996109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053316295146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244486942887306,0.1244529411196708,-4.2509823288128246e-06,0.0,0.0001068982091965,0.0,0.0,4.867428302764893,0.0,0.0,0.0,0.273588478565216,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097782695665955,-606.3848266601562,302.12237548828125,0.55622798204422,0.050000000745058,0.045769028365612,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.55622798204422,0.050000000745058,0.0481969900429248,293.2242431640625,297.1499938964844,293.1499938964844,0.125159740447998,-2131.744140625,304.15777587890625,0.87784743309021,0.192681536078453,0.135599285364151,293.2430419921875,297.1499938964844,293.1499938964844,0.1917823255062103,-4058.946533203125,304.15777587890625,0.9888715147972108,0.2716490030288696,0.2581875920295715,293.32928466796875,297.1499938964844,293.1499938964844,0.0077470447868108,-2617.934814453125,300.64093017578125,0.55622798204422,0.050000000745058,0.2286257743835449,291.1702880859375,291.1499938964844,274.7354431152344,272.4167175292969,286.7792358398437,294.109375,291.1702880859375,1.0,0.1891037076711654,0.9244723320007324,0.9244723320007324,1.0,1.0,-0.8597087264060974,0.3697836697101593,0.4899250864982605,0.1451203674077987,0.0,0.0,0.1576643139123916,25.723011016845703,25.0,0.6743161082267761,-4674.81982421875,73.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,304.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.104962833225727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237883865833282,0.123792640864849,-4.249858648108784e-06,0.0,0.0001065239266608,0.0,0.0,4.839651107788086,0.0,0.0,0.0,0.2734818160533905,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097133060917258,-604.1032104492188,302.0803527832031,0.5557048916816711,0.050000000745058,0.0457724742591381,294.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557048916816711,0.050000000745058,0.0482006184756755,293.2244873046875,297.1499938964844,293.1499938964844,0.1236190423369407,-2110.665283203125,304.1577453613281,0.8742032647132874,0.1907548159360885,0.1342579275369644,293.24267578125,297.1499938964844,293.1499938964844,0.1898024380207061,-4025.386962890625,304.1584777832031,0.9859664440155028,0.2693710625171661,0.2560376226902008,293.3309020996094,297.1499938964844,293.1499938964844,0.007668862119317,-2599.70556640625,300.5743713378906,0.5557048916816711,0.050000000745058,0.2286429852247238,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,286.7874755859375,294.1138000488281,291.17022705078125,1.0,0.1887279003858566,0.9244954586029052,0.9244954586029052,1.0,1.0,-0.8555476665496826,0.3680233657360077,0.4875243008136749,0.1440645456314087,0.0,0.0,0.1549628376960754,25.76944351196289,25.0,0.0123035227879881,-4644.326171875,73.05084991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1042006388306617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224908009171485,0.1224950477480888,-4.247659489919897e-06,0.0,0.000105750397779,0.0,0.0,4.785148143768311,0.0,0.0,0.0,0.2732726633548736,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097133060917258,-604.1032104492188,302.0803527832031,0.5557048916816711,0.050000000745058,0.0457724742591381,294.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557048916816711,0.050000000745058,0.0482006184756755,293.2244873046875,297.1499938964844,293.1499938964844,0.1236190423369407,-2110.665283203125,304.1577453613281,0.8742032647132874,0.1907548159360885,0.1342579275369644,293.24267578125,297.1499938964844,293.1499938964844,0.1898024380207061,-4025.386962890625,304.1584777832031,0.9859664440155028,0.2693710625171661,0.2560376226902008,293.3309020996094,297.1499938964844,293.1499938964844,0.007668862119317,-2599.70556640625,300.5743713378906,0.5557048916816711,0.050000000745058,0.2286429852247238,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,286.7874755859375,294.1138000488281,291.17022705078125,1.0,0.1887279003858566,0.9244954586029052,0.9244954586029052,1.0,1.0,-0.8555476665496826,0.3680233657360077,0.4875243008136749,0.1440645456314087,0.0,0.0,0.1549628376960754,25.76944351196289,25.0,0.0123035227879881,-4644.326171875,73.05084991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1042006388306617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224908009171485,0.1224950477480888,-4.247659489919897e-06,0.0,0.000105750397779,0.0,0.0,4.785148143768311,0.0,0.0,0.0,0.2732726633548736,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096483482047915,-601.8028564453125,302.0379638671875,0.5552522540092468,0.050000000745058,0.0457754768431186,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552522540092468,0.050000000745058,0.0482037812471389,293.22467041015625,297.1499938964844,293.1499938964844,0.1220837533473968,-2089.60498046875,304.1577453613281,0.8706549406051636,0.1888285279273986,0.1329165399074554,293.2422180175781,297.1499938964844,293.1499938964844,0.1878401935100555,-3992.1181640625,304.1589050292969,0.983065903186798,0.2671151757240295,0.2539091110229492,293.3324890136719,297.1499938964844,293.1499938964844,0.0075909411534667,-2581.346435546875,300.50732421875,0.5552522540092468,0.050000000745058,0.2286579757928848,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,286.796142578125,294.1186828613281,291.1700744628906,1.0,0.1883351802825927,0.9245186448097228,0.9245186448097228,1.0,1.0,-0.8514085412025452,0.3662725985050201,0.4851359128952026,0.1430176645517349,0.0,0.0,0.1522935777902603,25.80443572998047,25.0,-0.2207330465316772,-4614.1181640625,72.40691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1034158542752265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212221086025238,0.121226355433464,-4.245519903633976e-06,0.0,0.0001049539423547,0.0,0.0,4.731963157653809,0.0,0.0,0.0,0.2730686664581299,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096483482047915,-601.8028564453125,302.0379638671875,0.5552522540092468,0.050000000745058,0.0457754768431186,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552522540092468,0.050000000745058,0.0482037812471389,293.22467041015625,297.1499938964844,293.1499938964844,0.1220837533473968,-2089.60498046875,304.1577453613281,0.8706549406051636,0.1888285279273986,0.1329165399074554,293.2422180175781,297.1499938964844,293.1499938964844,0.1878401935100555,-3992.1181640625,304.1589050292969,0.983065903186798,0.2671151757240295,0.2539091110229492,293.3324890136719,297.1499938964844,293.1499938964844,0.0075909411534667,-2581.346435546875,300.50732421875,0.5552522540092468,0.050000000745058,0.2286579757928848,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,286.796142578125,294.1186828613281,291.1700744628906,1.0,0.1883351802825927,0.9245186448097228,0.9245186448097228,1.0,1.0,-0.8514085412025452,0.3662725985050201,0.4851359128952026,0.1430176645517349,0.0,0.0,0.1522935777902603,25.80443572998047,25.0,-0.2207330465316772,-4614.1181640625,72.40691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1034158542752265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212221086025238,0.121226355433464,-4.245519903633976e-06,0.0,0.0001049539423547,0.0,0.0,4.731963157653809,0.0,0.0,0.0,0.2730686664581299,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095832524821162,-599.47509765625,301.9952392578125,0.5548543334007263,0.050000000745058,0.0457781292498111,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548543334007263,0.050000000745058,0.0482065714895725,293.224853515625,297.1499938964844,293.1499938964844,0.1205519661307334,-2068.53466796875,304.15771484375,0.8671815395355225,0.1869022846221923,0.1315749287605285,293.2417297363281,297.1499938964844,293.1499938964844,0.1858930438756942,-3959.07177734375,304.1591796875,0.9801550507545472,0.264878898859024,0.2517990171909332,293.33404541015625,297.1499938964844,293.1499938964844,0.0075132339261472,-2562.831298828125,300.4398193359375,0.5548543334007263,0.050000000745058,0.2286712229251861,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,286.8052673339844,294.12408447265625,291.1699523925781,1.0,0.1879297643899917,0.9245486855506896,0.9245486855506896,1.0,1.0,-0.8472883105278015,0.3645294904708862,0.4827588200569153,0.1419811695814132,0.0,0.0,0.1496405899524688,25.83057975769043,25.0,-0.1888510286808014,-4584.00634765625,71.75782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026200950145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199764981865882,0.1199807375669479,-4.243433522788109e-06,0.0,0.0001041463474393,0.0,0.0,4.6798505783081055,0.0,0.0,0.0,0.2728689312934875,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095832524821162,-599.47509765625,301.9952392578125,0.5548543334007263,0.050000000745058,0.0457781292498111,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548543334007263,0.050000000745058,0.0482065714895725,293.224853515625,297.1499938964844,293.1499938964844,0.1205519661307334,-2068.53466796875,304.15771484375,0.8671815395355225,0.1869022846221923,0.1315749287605285,293.2417297363281,297.1499938964844,293.1499938964844,0.1858930438756942,-3959.07177734375,304.1591796875,0.9801550507545472,0.264878898859024,0.2517990171909332,293.33404541015625,297.1499938964844,293.1499938964844,0.0075132339261472,-2562.831298828125,300.4398193359375,0.5548543334007263,0.050000000745058,0.2286712229251861,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,286.8052673339844,294.12408447265625,291.1699523925781,1.0,0.1879297643899917,0.9245486855506896,0.9245486855506896,1.0,1.0,-0.8472883105278015,0.3645294904708862,0.4827588200569153,0.1419811695814132,0.0,0.0,0.1496405899524688,25.83057975769043,25.0,-0.1888510286808014,-4584.00634765625,71.75782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026200950145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199764981865882,0.1199807375669479,-4.243433522788109e-06,0.0,0.0001041463474393,0.0,0.0,4.6798505783081055,0.0,0.0,0.0,0.2728689312934875,4.0,0.0,1.0
