time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.0095179565250873,-597.1160278320312,301.9521484375,0.5544993877410889,0.050000000745058,0.0457805059850215,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544993877410889,0.050000000745058,0.048209074884653,293.2250061035156,297.1499938964844,293.1499938964844,0.1190229207277298,-2047.4423828125,304.1576843261719,0.8637675046920776,0.1849759072065353,0.130232959985733,293.2412109375,297.1499938964844,293.1499938964844,0.1839607059955597,-3926.227294921875,304.1593322753906,0.9772238731384276,0.2626610100269317,0.2497061192989349,293.3355712890625,297.1499938964844,293.1499938964844,0.0074357320554554,-2544.153076171875,300.37188720703125,0.5544993877410889,0.050000000745058,0.2286830991506576,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,286.81494140625,294.1299743652344,291.169921875,1.0,0.1875150203704834,0.9245786666870116,0.9245786666870116,1.0,1.0,-0.8431859016418457,0.3627925515174866,0.4803933799266815,0.1409564912319183,0.0,0.0,0.1469846367835998,25.8498592376709,25.0,-0.0491601303219795,-4553.7861328125,71.10637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018234565854072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187444180250167,0.1187486574053764,-4.241385795467068e-06,0.0,0.0001033378648571,0.0,0.0,4.628407001495361,0.0,0.0,0.0,0.2726719975471496,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095179565250873,-597.1160278320312,301.9521484375,0.5544993877410889,0.050000000745058,0.0457805059850215,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544993877410889,0.050000000745058,0.048209074884653,293.2250061035156,297.1499938964844,293.1499938964844,0.1190229207277298,-2047.4423828125,304.1576843261719,0.8637675046920776,0.1849759072065353,0.130232959985733,293.2412109375,297.1499938964844,293.1499938964844,0.1839607059955597,-3926.227294921875,304.1593322753906,0.9772238731384276,0.2626610100269317,0.2497061192989349,293.3355712890625,297.1499938964844,293.1499938964844,0.0074357320554554,-2544.153076171875,300.37188720703125,0.5544993877410889,0.050000000745058,0.2286830991506576,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,286.81494140625,294.1299743652344,291.169921875,1.0,0.1875150203704834,0.9245786666870116,0.9245786666870116,1.0,1.0,-0.8431859016418457,0.3627925515174866,0.4803933799266815,0.1409564912319183,0.0,0.0,0.1469846367835998,25.8498592376709,25.0,-0.0491601303219795,-4553.7861328125,71.10637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018234565854072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187444180250167,0.1187486574053764,-4.241385795467068e-06,0.0,0.0001033378648571,0.0,0.0,4.628407001495361,0.0,0.0,0.0,0.2726719975471496,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.0094852335751056,-595.9246826171875,301.930419921875,0.5543354153633118,0.050000000745058,0.0457816086709499,294.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543354153633118,0.050000000745058,0.0482102371752262,293.2250671386719,297.1499938964844,293.1499938964844,0.1182594001293182,-2036.887451171875,304.1576843261719,0.8620793223381042,0.1840125918388366,0.1295618265867233,293.2409362792969,297.1499938964844,293.1499938964844,0.1830002665519714,-3909.880859375,304.1593933105469,0.9757485389709472,0.2615587115287781,0.2486658841371536,293.3363037109375,297.1499938964844,293.1499938964844,0.0073970686644315,-2534.755126953125,300.3377685546875,0.5543354153633118,0.050000000745058,0.2286886125802993,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,286.8199768066406,294.13311767578125,291.1699523925781,1.0,0.1873049437999725,0.9245936870574952,0.9245936870574952,1.0,1.0,-0.8411412835121155,0.3619261085987091,0.4792151749134063,0.1404491066932678,0.0,0.0,0.1456509530544281,25.85738182067871,25.0,0.0317047946155071,-4538.59423828125,70.78041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,304.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1014272347092628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181311383843422,0.1181353777647018,-4.240372163621942e-06,0.0,0.0001029357517836,0.0,0.0,4.602837562561035,0.0,0.0,0.0,0.2725741863250732,4.0,0.0,1.0
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094524482265114,-594.7249755859375,301.9085998535156,0.5541790127754211,0.050000000745058,0.0457826592028141,294.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541790127754211,0.050000000745058,0.0482113473117351,293.2251281738281,297.1499938964844,293.1499938964844,0.117496557533741,-2026.326904296875,304.1576538085937,0.8604019284248352,0.183049276471138,0.1288905888795852,293.2406616210937,297.1499938964844,293.1499938964844,0.1820437312126159,-3893.585205078125,304.159423828125,0.9742656350135804,0.2604608237743377,0.2476296871900558,293.3370666503906,297.1499938964844,293.1499938964844,0.0073584448546171,-2525.313720703125,300.30352783203125,0.5541790127754211,0.050000000745058,0.2286938726902008,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,286.8251953125,294.1363525390625,291.1700134277344,1.0,0.1870934665203094,0.9246172904968262,0.9246172904968262,1.0,1.0,-0.8391009569168091,0.3610610961914062,0.4780398905277252,0.1399455666542053,0.0,0.0,0.1443110257387161,25.86372947692871,25.0,0.1105318590998649,-4523.33447265625,70.45462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1010335758328437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175185292959213,0.1175227686762809,-4.239363533997675e-06,0.0,0.000102536236227,0.0,0.0,4.5773210525512695,0.0,0.0,0.0,0.2724766135215759,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093867303803563,-592.3019409179688,301.8646545410156,0.5538862943649292,0.050000000745058,0.0457846373319625,294.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538862943649292,0.050000000745058,0.0482134260237216,293.2252502441406,297.1499938964844,293.1499938964844,0.1159732788801193,-2005.19384765625,304.1576538085937,0.8570765256881714,0.1811226904392242,0.1275479942560196,293.2400817871094,297.1499938964844,293.1499938964844,0.1801431030035019,-3861.157470703125,304.1594543457031,0.971276044845581,0.2582782506942749,0.2455696612596511,293.3385314941406,297.1499938964844,293.1499938964844,0.0072813578881323,-2506.312255859375,300.2347412109375,0.5538862943649292,0.050000000745058,0.2287037372589111,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,286.8360595703125,294.1430969238281,291.17022705078125,1.0,0.1866672337055206,0.9246645569801332,0.9246645569801332,1.0,1.0,-0.8350339531898499,0.3593345880508423,0.4756993651390075,0.1389503180980682,0.0,0.0,0.1416070312261581,25.873367309570312,25.0,0.2472536712884903,-4492.58447265625,69.80432891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429870605469,304.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.100256398320198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162926703691482,0.1162969097495079,-4.237354005454108e-06,0.0,0.0001017475005937,0.0,0.0,4.526332855224609,0.0,0.0,0.0,0.2722817659378052,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093867303803563,-592.3019409179688,301.8646545410156,0.5538862943649292,0.050000000745058,0.0457846373319625,294.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538862943649292,0.050000000745058,0.0482134260237216,293.2252502441406,297.1499938964844,293.1499938964844,0.1159732788801193,-2005.19384765625,304.1576538085937,0.8570765256881714,0.1811226904392242,0.1275479942560196,293.2400817871094,297.1499938964844,293.1499938964844,0.1801431030035019,-3861.157470703125,304.1594543457031,0.971276044845581,0.2582782506942749,0.2455696612596511,293.3385314941406,297.1499938964844,293.1499938964844,0.0072813578881323,-2506.312255859375,300.2347412109375,0.5538862943649292,0.050000000745058,0.2287037372589111,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,286.8360595703125,294.1430969238281,291.17022705078125,1.0,0.1866672337055206,0.9246645569801332,0.9246645569801332,1.0,1.0,-0.8350339531898499,0.3593345880508423,0.4756993651390075,0.1389503180980682,0.0,0.0,0.1416070312261581,25.873367309570312,25.0,0.2472536712884903,-4492.58447265625,69.80432891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429870605469,304.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.100256398320198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162926703691482,0.1162969097495079,-4.237354005454108e-06,0.0,0.0001017475005937,0.0,0.0,4.526332855224609,0.0,0.0,0.0,0.2722817659378052,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.009320861659944,-589.8492431640625,301.8202819824219,0.553615927696228,0.050000000745058,0.0457864701747894,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553615927696228,0.050000000745058,0.0482153557240963,293.225341796875,297.1499938964844,293.1499938964844,0.1144536584615707,-1984.0506591796875,304.1576232910156,0.8537852168083191,0.1791964471340179,0.126205489039421,293.239501953125,297.1499938964844,293.1499938964844,0.1782591789960861,-3828.946533203125,304.159423828125,0.9682512283325196,0.2561127543449402,0.2435255050659179,293.3399963378906,297.1499938964844,293.1499938964844,0.0072045074775815,-2487.1591796875,300.1654968261719,0.553615927696228,0.050000000745058,0.2287128865718841,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,286.8475341796875,294.1501770019531,291.17047119140625,1.0,0.1862379759550094,0.9247118830680848,0.9247118830680848,1.0,1.0,-0.8309848308563232,0.3576120436191559,0.4733728170394897,0.1379721462726593,0.0,0.0,0.1388638466596603,25.87972068786621,25.0,0.3660613298416137,-4461.53466796875,69.15686798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994947105646133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150630414485931,0.1150672808289527,-4.235349933878752e-06,0.0,0.0001009744810289,0.0,0.0,4.475282669067383,0.0,0.0,0.0,0.2720867991447449,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.009320861659944,-589.8492431640625,301.8202819824219,0.553615927696228,0.050000000745058,0.0457864701747894,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553615927696228,0.050000000745058,0.0482153557240963,293.225341796875,297.1499938964844,293.1499938964844,0.1144536584615707,-1984.0506591796875,304.1576232910156,0.8537852168083191,0.1791964471340179,0.126205489039421,293.239501953125,297.1499938964844,293.1499938964844,0.1782591789960861,-3828.946533203125,304.159423828125,0.9682512283325196,0.2561127543449402,0.2435255050659179,293.3399963378906,297.1499938964844,293.1499938964844,0.0072045074775815,-2487.1591796875,300.1654968261719,0.553615927696228,0.050000000745058,0.2287128865718841,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,286.8475341796875,294.1501770019531,291.17047119140625,1.0,0.1862379759550094,0.9247118830680848,0.9247118830680848,1.0,1.0,-0.8309848308563232,0.3576120436191559,0.4733728170394897,0.1379721462726593,0.0,0.0,0.1388638466596603,25.87972068786621,25.0,0.3660613298416137,-4461.53466796875,69.15686798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994947105646133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150630414485931,0.1150672808289527,-4.235349933878752e-06,0.0,0.0001009744810289,0.0,0.0,4.475282669067383,0.0,0.0,0.0,0.2720867991447449,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.009282405488193,-588.4208984375,301.7918701171875,0.5538885593414307,0.050000000745058,0.0457846522331237,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538885593414307,0.050000000745058,0.0482134446501731,293.22021484375,297.1499938964844,293.1499938964844,0.11358442902565,-1972.0760498046875,304.1565246582031,0.8524561524391174,0.1783334463834762,0.1254472285509109,293.2337341308594,297.1499938964844,293.1499938964844,0.17709681391716,-3809.3515625,304.158203125,0.967010736465454,0.2550283074378967,0.2422878891229629,293.3353576660156,297.1499938964844,293.1499938964844,0.0071488278917968,-2473.226318359375,300.1124267578125,0.5538885593414307,0.050000000745058,0.2287038266658783,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,286.8602905273437,294.1587829589844,291.16949462890625,1.0,0.1858424395322799,0.92476886510849,0.92476886510849,1.0,1.0,-0.8285735845565796,0.3565919101238251,0.4719816744327545,0.1373803466558456,0.0,0.0,0.1362292915582656,25.805837631225582,25.0,-1.6030036211013794,-4433.044921875,68.66403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987520739436149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138575226068496,0.1138617545366287,-4.2333513192716055e-06,0.0,0.0001002208009595,0.0,0.0,4.425276756286621,0.0,0.0,0.0,0.2718957364559173,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.009282405488193,-588.4208984375,301.7918701171875,0.5538885593414307,0.050000000745058,0.0457846522331237,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538885593414307,0.050000000745058,0.0482134446501731,293.22021484375,297.1499938964844,293.1499938964844,0.11358442902565,-1972.0760498046875,304.1565246582031,0.8524561524391174,0.1783334463834762,0.1254472285509109,293.2337341308594,297.1499938964844,293.1499938964844,0.17709681391716,-3809.3515625,304.158203125,0.967010736465454,0.2550283074378967,0.2422878891229629,293.3353576660156,297.1499938964844,293.1499938964844,0.0071488278917968,-2473.226318359375,300.1124267578125,0.5538885593414307,0.050000000745058,0.2287038266658783,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,286.8602905273437,294.1587829589844,291.16949462890625,1.0,0.1858424395322799,0.92476886510849,0.92476886510849,1.0,1.0,-0.8285735845565796,0.3565919101238251,0.4719816744327545,0.1373803466558456,0.0,0.0,0.1362292915582656,25.805837631225582,25.0,-1.6030036211013794,-4433.044921875,68.66403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987520739436149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138575226068496,0.1138617545366287,-4.2333513192716055e-06,0.0,0.0001002208009595,0.0,0.0,4.425276756286621,0.0,0.0,0.0,0.2718957364559173,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092352740466594,-586.669677734375,301.75958251953125,0.5539931654930115,0.050000000745058,0.0457839630544185,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539931654930115,0.050000000745058,0.0482127182185649,293.2177429199219,297.1499938964844,293.1499938964844,0.1126422807574272,-1958.994140625,304.15594482421875,0.8507375717163086,0.177061066031456,0.1246081069111824,293.23065185546875,297.1499938964844,293.1499938964844,0.1758664697408676,-3788.41552734375,304.15753173828125,0.9653640985488892,0.253531813621521,0.240944430232048,293.33258056640625,297.1499938964844,293.1499938964844,0.0070869773626327,-2457.66650390625,300.0555114746094,0.5539931654930115,0.050000000745058,0.2287003844976425,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,286.87823486328125,294.17645263671875,291.1684265136719,1.0,0.18547323346138,0.9248258471488952,0.9248258471488952,1.0,1.0,-0.8259484767913818,0.3554770350456238,0.470471441745758,0.1367475688457489,0.0,0.0,0.1338839083909988,25.76007461547852,25.0,-0.9240871071815492,-4406.109375,68.17870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0980410352349281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128105297684669,0.1128147542476654,-4.231542334309779e-06,0.0,9.949919331120328e-05,0.0,0.0,4.381836414337158,0.0,0.0,0.0,0.2717279195785522,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092352740466594,-586.669677734375,301.75958251953125,0.5539931654930115,0.050000000745058,0.0457839630544185,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539931654930115,0.050000000745058,0.0482127182185649,293.2177429199219,297.1499938964844,293.1499938964844,0.1126422807574272,-1958.994140625,304.15594482421875,0.8507375717163086,0.177061066031456,0.1246081069111824,293.23065185546875,297.1499938964844,293.1499938964844,0.1758664697408676,-3788.41552734375,304.15753173828125,0.9653640985488892,0.253531813621521,0.240944430232048,293.33258056640625,297.1499938964844,293.1499938964844,0.0070869773626327,-2457.66650390625,300.0555114746094,0.5539931654930115,0.050000000745058,0.2287003844976425,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,286.87823486328125,294.17645263671875,291.1684265136719,1.0,0.18547323346138,0.9248258471488952,0.9248258471488952,1.0,1.0,-0.8259484767913818,0.3554770350456238,0.470471441745758,0.1367475688457489,0.0,0.0,0.1338839083909988,25.76007461547852,25.0,-0.9240871071815492,-4406.109375,68.17870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0980410352349281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128105297684669,0.1128147542476654,-4.231542334309779e-06,0.0,9.949919331120328e-05,0.0,0.0,4.381836414337158,0.0,0.0,0.0,0.2717279195785522,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092099662870168,-585.7061767578125,301.7425537109375,0.5539730191230774,0.050000000745058,0.0457841046154499,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539730191230774,0.050000000745058,0.0482128672301769,293.2169494628906,297.1499938964844,293.1499938964844,0.1121023744344711,-1951.44873046875,304.15582275390625,0.8496617674827576,0.1763591021299362,0.1241310387849807,293.2295837402344,297.1499938964844,293.1499938964844,0.1751730591058731,-3776.5244140625,304.1574401855469,0.9643171429634094,0.2527190148830414,0.2401939928531646,293.3317565917969,297.1499938964844,293.1499938964844,0.0070548993535339,-2449.46728515625,300.0262451171875,0.5539730191230774,0.050000000745058,0.2287010848522186,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,286.8872375488281,294.18536376953125,291.1687316894531,1.0,0.1852922588586807,0.924854338169098,0.924854338169098,1.0,1.0,-0.8244764804840088,0.3548510670661926,0.4696253836154938,0.1363950818777084,0.0,0.0,0.1326266676187515,25.74854278564453,25.0,-0.0088006937876343,-4392.1181640625,67.92740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0976997539401054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122758686542511,0.1122801005840301,-4.230691502016271e-06,0.0,9.915282862493768e-05,0.0,0.0,4.359750747680664,0.0,0.0,0.0,0.2716435492038727,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091839022934436,-584.70654296875,301.7250366210937,0.5539279580116272,0.050000000745058,0.0457844138145446,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539279580116272,0.050000000745058,0.0482131950557231,293.2163391113281,297.1499938964844,293.1499938964844,0.1115379557013511,-1943.5428466796875,304.1557922363281,0.8485078811645508,0.1756301075220108,0.1236323788762092,293.2287292480469,297.1499938964844,293.1499938964844,0.1744551956653595,-3764.184326171875,304.1573791503906,0.9631876945495604,0.2518839538097381,0.2394175678491592,293.3311462402344,297.1499938964844,293.1499938964844,0.0070223254151642,-2441.087890625,299.9964904785156,0.5539279580116272,0.050000000745058,0.2287026345729828,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,286.8960266113281,294.1939392089844,291.1691589355469,1.0,0.1851125657558441,0.9248791933059692,0.9248791933059692,1.0,1.0,-0.8229488134384155,0.3542010188102722,0.4687477946281433,0.136030375957489,0.0,0.0,0.1313166469335556,25.740938186645508,25.0,0.6186252236366272,-4377.6142578125,67.67341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,303.96923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.0973666980862617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111716940999031,0.1117211729288101,-4.229820660839323e-06,0.0,9.88148240139708e-05,0.0,0.0,4.336697101593018,0.0,0.0,0.0,0.27155601978302,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091302087530493,-582.63623046875,301.6886291503906,0.5537886023521423,0.050000000745058,0.0457853637635707,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537886023521423,0.050000000745058,0.0482141934335231,293.215576171875,297.1499938964844,293.1499938964844,0.1103568971157074,-1926.9598388671875,304.1558532714844,0.846031665802002,0.1741070747375488,0.1225853860378265,293.22735595703125,297.1499938964844,293.1499938964844,0.1729780286550521,-3738.734619140625,304.1573791503906,0.9607526659965516,0.2501690089702606,0.2378148436546325,293.3305969238281,297.1499938964844,293.1499938964844,0.0069562084972858,-2423.96533203125,299.9356384277344,0.5537886023521423,0.050000000745058,0.2287073731422424,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,286.9130249023437,294.21002197265625,291.1700439453125,1.0,0.1847550868988037,0.924928903579712,0.924928903579712,1.0,1.0,-0.8197767734527588,0.3528504073619842,0.4669263362884521,0.1352764815092086,0.0,0.0,0.128596618771553,25.73344993591309,25.0,1.1150637865066528,-4347.7763671875,67.15982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,303.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967202261090278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105550825595855,0.1105593144893646,-4.228001216688426e-06,0.0,9.815872908802704e-05,0.0,0.0,4.288817882537842,0.0,0.0,0.0,0.2713741660118103,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091302087530493,-582.63623046875,301.6886291503906,0.5537886023521423,0.050000000745058,0.0457853637635707,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537886023521423,0.050000000745058,0.0482141934335231,293.215576171875,297.1499938964844,293.1499938964844,0.1103568971157074,-1926.9598388671875,304.1558532714844,0.846031665802002,0.1741070747375488,0.1225853860378265,293.22735595703125,297.1499938964844,293.1499938964844,0.1729780286550521,-3738.734619140625,304.1573791503906,0.9607526659965516,0.2501690089702606,0.2378148436546325,293.3305969238281,297.1499938964844,293.1499938964844,0.0069562084972858,-2423.96533203125,299.9356384277344,0.5537886023521423,0.050000000745058,0.2287073731422424,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,286.9130249023437,294.21002197265625,291.1700439453125,1.0,0.1847550868988037,0.924928903579712,0.924928903579712,1.0,1.0,-0.8197767734527588,0.3528504073619842,0.4669263362884521,0.1352764815092086,0.0,0.0,0.128596618771553,25.73344993591309,25.0,1.1150637865066528,-4347.7763671875,67.15982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,303.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967202261090278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105550825595855,0.1105593144893646,-4.228001216688426e-06,0.0,9.815872908802704e-05,0.0,0.0,4.288817882537842,0.0,0.0,0.0,0.2713741660118103,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.009075035341084,-580.4962768554688,301.6507263183594,0.5536084771156311,0.050000000745058,0.0457865856587886,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536084771156311,0.050000000745058,0.0482154823839664,293.2152404785156,297.1499938964844,293.1499938964844,0.1091234236955642,-1909.5941162109373,304.15594482421875,0.8433944582939148,0.1725151538848877,0.1214868649840354,293.226318359375,297.1499938964844,293.1499938964844,0.1714686453342437,-3712.67041015625,304.1574401855469,0.9581480026245116,0.2484153062105178,0.236170083284378,293.3306579589844,297.1499938964844,293.1499938964844,0.0068892538547515,-2406.48193359375,299.8732604980469,0.5536084771156311,0.050000000745058,0.2287134826183319,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,286.92938232421875,294.2250061035156,291.1708374023437,1.0,0.1843979954719543,0.9249786734580994,0.9249786734580994,1.0,1.0,-0.8164947032928467,0.351452112197876,0.4650425910949707,0.134500652551651,0.0,0.0,0.1257746070623397,25.73233795166016,25.0,1.1092745065689087,-4317.40283203125,66.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318359375,303.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.0960921198129654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109357938170433,0.1093621626496315,-4.226112650940195e-06,0.0,9.752128244144842e-05,0.0,0.0,4.239543437957764,0.0,0.0,0.0,0.2711867392063141,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.009075035341084,-580.4962768554688,301.6507263183594,0.5536084771156311,0.050000000745058,0.0457865856587886,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536084771156311,0.050000000745058,0.0482154823839664,293.2152404785156,297.1499938964844,293.1499938964844,0.1091234236955642,-1909.5941162109373,304.15594482421875,0.8433944582939148,0.1725151538848877,0.1214868649840354,293.226318359375,297.1499938964844,293.1499938964844,0.1714686453342437,-3712.67041015625,304.1574401855469,0.9581480026245116,0.2484153062105178,0.236170083284378,293.3306579589844,297.1499938964844,293.1499938964844,0.0068892538547515,-2406.48193359375,299.8732604980469,0.5536084771156311,0.050000000745058,0.2287134826183319,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,286.92938232421875,294.2250061035156,291.1708374023437,1.0,0.1843979954719543,0.9249786734580994,0.9249786734580994,1.0,1.0,-0.8164947032928467,0.351452112197876,0.4650425910949707,0.134500652551651,0.0,0.0,0.1257746070623397,25.73233795166016,25.0,1.1092745065689087,-4317.40283203125,66.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318359375,303.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.0960921198129654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109357938170433,0.1093621626496315,-4.226112650940195e-06,0.0,9.752128244144842e-05,0.0,0.0,4.239543437957764,0.0,0.0,0.0,0.2711867392063141,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090188700705766,-578.3048706054688,301.6116638183594,0.5534059405326843,0.050000000745058,0.0457879640161991,294.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534059405326843,0.050000000745058,0.0482169315218925,293.2152099609375,297.1499938964844,293.1499938964844,0.1078501716256141,-1891.6240234375,304.1560974121094,0.840643584728241,0.1708685457706451,0.1203482076525688,293.2255554199219,297.1499938964844,293.1499938964844,0.1699423789978027,-3686.26416015625,304.1575012207031,0.9554224014282228,0.2466386556625366,0.2345006465911865,293.33111572265625,297.1499938964844,293.1499938964844,0.0068218247033655,-2388.7294921875,299.8096923828125,0.5534059405326843,0.050000000745058,0.2287203669548034,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,286.94537353515625,294.2392883300781,291.1714782714844,1.0,0.184039682149887,0.9250409603118896,0.9250409603118896,1.0,1.0,-0.8131362199783325,0.3500209748744964,0.463115245103836,0.1337110102176666,0.0,0.0,0.122873954474926,25.734691619873047,25.0,0.9384888410568236,-4286.81103515625,66.11738586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,303.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954740867018699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081380546092987,0.1081422790884971,-4.224184522172436e-06,0.0,9.689405851531774e-05,0.0,0.0,4.18940544128418,0.0,0.0,0.0,0.2709959149360657,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090188700705766,-578.3048706054688,301.6116638183594,0.5534059405326843,0.050000000745058,0.0457879640161991,294.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534059405326843,0.050000000745058,0.0482169315218925,293.2152099609375,297.1499938964844,293.1499938964844,0.1078501716256141,-1891.6240234375,304.1560974121094,0.840643584728241,0.1708685457706451,0.1203482076525688,293.2255554199219,297.1499938964844,293.1499938964844,0.1699423789978027,-3686.26416015625,304.1575012207031,0.9554224014282228,0.2466386556625366,0.2345006465911865,293.33111572265625,297.1499938964844,293.1499938964844,0.0068218247033655,-2388.7294921875,299.8096923828125,0.5534059405326843,0.050000000745058,0.2287203669548034,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,286.94537353515625,294.2392883300781,291.1714782714844,1.0,0.184039682149887,0.9250409603118896,0.9250409603118896,1.0,1.0,-0.8131362199783325,0.3500209748744964,0.463115245103836,0.1337110102176666,0.0,0.0,0.122873954474926,25.734691619873047,25.0,0.9384888410568236,-4286.81103515625,66.11738586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,303.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954740867018699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081380546092987,0.1081422790884971,-4.224184522172436e-06,0.0,9.689405851531774e-05,0.0,0.0,4.18940544128418,0.0,0.0,0.0,0.2709959149360657,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.0089619923382997,-576.0712280273438,301.5716857910156,0.5531909465789795,0.050000000745058,0.0457894280552864,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531909465789795,0.050000000745058,0.0482184737920761,293.2154235839844,297.1499938964844,293.1499938964844,0.1065436229109764,-1873.13818359375,304.15625,0.8378034234046936,0.169174775481224,0.1191755086183548,293.2249450683594,297.1499938964844,293.1499938964844,0.1684072911739349,-3659.65625,304.1575622558594,0.9526040554046632,0.244848296046257,0.2328162938356399,293.33184814453125,297.1499938964844,293.1499938964844,0.0067541212774813,-2370.754150390625,299.7451477050781,0.5531909465789795,0.050000000745058,0.2287276834249496,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,286.96112060546875,294.2532653808594,291.1720275878906,1.0,0.1836792528629303,0.92510324716568,0.92510324716568,1.0,1.0,-0.8097196817398071,0.3485645651817322,0.4611551165580749,0.1329114586114883,0.0,0.0,0.1199093386530876,25.73892974853516,25.0,0.7792209386825562,-4256.18212890625,65.59076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,303.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948593392968177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069036945700645,0.106907919049263,-4.222234110784484e-06,0.0,9.627016697777437e-05,0.0,0.0,4.138750553131104,0.0,0.0,0.0,0.2708030045032501,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089619923382997,-576.0712280273438,301.5716857910156,0.5531909465789795,0.050000000745058,0.0457894280552864,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531909465789795,0.050000000745058,0.0482184737920761,293.2154235839844,297.1499938964844,293.1499938964844,0.1065436229109764,-1873.13818359375,304.15625,0.8378034234046936,0.169174775481224,0.1191755086183548,293.2249450683594,297.1499938964844,293.1499938964844,0.1684072911739349,-3659.65625,304.1575622558594,0.9526040554046632,0.244848296046257,0.2328162938356399,293.33184814453125,297.1499938964844,293.1499938964844,0.0067541212774813,-2370.754150390625,299.7451477050781,0.5531909465789795,0.050000000745058,0.2287276834249496,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,286.96112060546875,294.2532653808594,291.1720275878906,1.0,0.1836792528629303,0.92510324716568,0.92510324716568,1.0,1.0,-0.8097196817398071,0.3485645651817322,0.4611551165580749,0.1329114586114883,0.0,0.0,0.1199093386530876,25.73892974853516,25.0,0.7792209386825562,-4256.18212890625,65.59076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,303.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948593392968177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069036945700645,0.106907919049263,-4.222234110784484e-06,0.0,9.627016697777437e-05,0.0,0.0,4.138750553131104,0.0,0.0,0.0,0.2708030045032501,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089333215728402,-574.939208984375,301.5514221191406,0.553080677986145,0.050000000745058,0.0457901805639267,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.553080677986145,0.050000000745058,0.0482192672789096,293.2156066894531,297.1499938964844,293.1499938964844,0.10587839782238,-1863.7080078125,304.15631103515625,0.8363527655601501,0.1683108210563659,0.1185770183801651,293.2247009277344,297.1499938964844,293.1499938964844,0.1676379144191742,-3646.3017578125,304.1575927734375,0.951166033744812,0.2439498901367187,0.2319705337285995,293.3323059082031,297.1499938964844,293.1499938964844,0.0067201876081526,-2361.685791015625,299.7125549316406,0.553080677986145,0.050000000745058,0.2287314385175705,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,286.9689636230469,294.2601623535156,291.1722717285156,1.0,0.1834980547428131,0.9251344203948976,0.9251344203948976,1.0,1.0,-0.807992696762085,0.347828209400177,0.4601644873619079,0.1325086504220962,0.0,0.0,0.1184031665325164,25.74146270751953,25.0,0.7301447987556458,-4240.87109375,65.3263168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,303.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945513099431991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062818467617034,0.1062860637903213,-4.221253220748622e-06,0.0,9.595756273483858e-05,0.0,0.0,4.11326265335083,0.0,0.0,0.0,0.2707059681415558,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089045437052845,-573.7985229492188,301.53094482421875,0.5529693365097046,0.050000000745058,0.0457909405231475,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529693365097046,0.050000000745058,0.0482200682163238,293.2158203125,297.1499938964844,293.1499938964844,0.1052059233188629,-1854.1627197265625,304.1563720703125,0.8348838090896606,0.1674364656209945,0.1179711446166038,293.2244567871094,297.1499938964844,293.1499938964844,0.1668680161237716,-3632.926025390625,304.1575927734375,0.9497117400169371,0.2430503219366073,0.2311233729124069,293.3327941894531,297.1499938964844,293.1499938964844,0.0066862399689853,-2352.572998046875,299.6798095703125,0.5529693365097046,0.050000000745058,0.2287352383136749,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,286.9767761230469,294.26708984375,291.1725158691406,1.0,0.183316171169281,0.9251736402511596,0.9251736402511596,1.0,1.0,-0.8062552809715271,0.3470875322818756,0.4591677486896515,0.1321044713258743,0.0,0.0,0.1168814674019813,25.744140625,25.0,0.7007704973220825,-4225.56591796875,65.0612564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,303.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0942419990897178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056572571396827,0.1056614741683006,-4.220269602228655e-06,0.0,9.564364881953225e-05,0.0,0.0,4.08768367767334,0.0,0.0,0.0,0.2706085443496704,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.00884669739753,-571.4918823242188,301.48956298828125,0.5527446866035461,0.050000000745058,0.0457924790680408,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527446866035461,0.050000000745058,0.0482216849923133,293.21636962890625,297.1499938964844,293.1499938964844,0.1038398668169975,-1834.7327880859373,304.1565246582031,0.8318914771080017,0.1656568795442581,0.1167378425598144,293.2240295410156,297.1499938964844,293.1499938964844,0.1653281450271606,-3606.133544921875,304.1576232910156,0.9467602372169496,0.2412492632865905,0.2294266819953918,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183181479573,-2334.21630859375,299.6138000488281,0.5527446866035461,0.050000000745058,0.2287429124116897,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,286.992431640625,294.281005859375,291.1730041503906,1.0,0.1829503625631332,0.925252079963684,0.925252079963684,1.0,1.0,-0.8027518391609192,0.3455937206745147,0.457158088684082,0.1312920153141021,0.0,0.0,0.1137895211577415,25.74975204467773,25.0,0.6921432614326477,-4194.95361328125,64.5295181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,303.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936175882816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043996065855026,0.1044038236141204,-4.2182950892311055e-06,0.0,9.500994929112494e-05,0.0,0.0,4.036243915557861,0.0,0.0,0.0,0.2704126834869385,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.00884669739753,-571.4918823242188,301.48956298828125,0.5527446866035461,0.050000000745058,0.0457924790680408,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527446866035461,0.050000000745058,0.0482216849923133,293.21636962890625,297.1499938964844,293.1499938964844,0.1038398668169975,-1834.7327880859373,304.1565246582031,0.8318914771080017,0.1656568795442581,0.1167378425598144,293.2240295410156,297.1499938964844,293.1499938964844,0.1653281450271606,-3606.133544921875,304.1576232910156,0.9467602372169496,0.2412492632865905,0.2294266819953918,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183181479573,-2334.21630859375,299.6138000488281,0.5527446866035461,0.050000000745058,0.2287429124116897,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,286.992431640625,294.281005859375,291.1730041503906,1.0,0.1829503625631332,0.925252079963684,0.925252079963684,1.0,1.0,-0.8027518391609192,0.3455937206745147,0.457158088684082,0.1312920153141021,0.0,0.0,0.1137895211577415,25.74975204467773,25.0,0.6921432614326477,-4194.95361328125,64.5295181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,303.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936175882816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043996065855026,0.1044038236141204,-4.2182950892311055e-06,0.0,9.500994929112494e-05,0.0,0.0,4.036243915557861,0.0,0.0,0.0,0.2704126834869385,4.0,0.0,1.0
821940,293.2649230957031,297.1499938964844,293.1499938964844,0.0087885232642292,-569.15283203125,301.4476013183594,0.552518367767334,0.050000000745058,0.0457940325140953,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.552518367767334,0.050000000745058,0.0482233203947544,293.2170715332031,297.1499938964844,293.1499938964844,0.1024452671408653,-1814.8411865234373,304.1566772460937,0.828822135925293,0.1638353914022445,0.115475408732891,293.2236633300781,297.1499938964844,293.1499938964844,0.1637895107269287,-3579.310302734375,304.1576538085937,0.9437582492828368,0.2394474744796753,0.2277286946773529,293.3349609375,297.1499938964844,293.1499938964844,0.006550392601639,-2315.690673828125,299.5472106933594,0.552518367767334,0.050000000745058,0.2287506759166717,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,287.0081481933594,294.29510498046875,291.17352294921875,1.0,0.1825817376375198,0.9253305792808532,0.9253305792808532,1.0,1.0,-0.7992119789123535,0.3440841436386108,0.4551278352737427,0.1304744035005569,0.0,0.0,0.1106268838047981,25.75554847717285,25.0,0.7311816811561584,-4164.2861328125,63.99578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,303.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929829776287078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031291410326957,0.1031333580613136,-4.2163087528024334e-06,0.0,9.436590335099028e-05,0.0,0.0,3.984368085861206,0.0,0.0,0.0,0.27021524310112,4.0,0.0,1.0
822000,293.2649230957031,297.1499938964844,293.1499938964844,0.0087885232642292,-569.15283203125,301.4476013183594,0.552518367767334,0.050000000745058,0.0457940325140953,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.552518367767334,0.050000000745058,0.0482233203947544,293.2170715332031,297.1499938964844,293.1499938964844,0.1024452671408653,-1814.8411865234373,304.1566772460937,0.828822135925293,0.1638353914022445,0.115475408732891,293.2236633300781,297.1499938964844,293.1499938964844,0.1637895107269287,-3579.310302734375,304.1576538085937,0.9437582492828368,0.2394474744796753,0.2277286946773529,293.3349609375,297.1499938964844,293.1499938964844,0.006550392601639,-2315.690673828125,299.5472106933594,0.552518367767334,0.050000000745058,0.2287506759166717,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,287.0081481933594,294.29510498046875,291.17352294921875,1.0,0.1825817376375198,0.9253305792808532,0.9253305792808532,1.0,1.0,-0.7992119789123535,0.3440841436386108,0.4551278352737427,0.1304744035005569,0.0,0.0,0.1106268838047981,25.75554847717285,25.0,0.7311816811561584,-4164.2861328125,63.99578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,303.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929829776287078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031291410326957,0.1031333580613136,-4.2163087528024334e-06,0.0,9.436590335099028e-05,0.0,0.0,3.984368085861206,0.0,0.0,0.0,0.27021524310112,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087300827726721,-566.7833862304688,301.4051513671875,0.5522910356521606,0.050000000745058,0.0457955934107303,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522910356521606,0.050000000745058,0.0482249669730663,293.2178649902344,297.1499938964844,293.1499938964844,0.1010210663080215,-1794.4681396484375,304.1568298339844,0.825666069984436,0.1619700491428375,0.1141826063394546,293.2233581542969,297.1499938964844,293.1499938964844,0.1622537672519683,-3552.4833984375,304.1576538085937,0.9407130479812622,0.2376467287540435,0.2260312438011169,293.3361511230469,297.1499938964844,293.1499938964844,0.0064825033769011,-2297.005859375,299.4801025390625,0.5522910356521606,0.050000000745058,0.2287584841251373,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,287.0239562988281,294.3095092773437,291.174072265625,1.0,0.1822102218866348,0.9254193305969238,0.9254193305969238,1.0,1.0,-0.7956364154815674,0.3425593972206116,0.4530770182609558,0.1296519488096237,0.0,0.0,0.1073866114020347,25.76144218444824,25.0,0.780964732170105,-4133.49462890625,63.46009063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,303.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923356488347053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018437221646308,0.1018479391932487,-4.214307409711182e-06,0.0,9.370894986204804e-05,0.0,0.0,3.931971311569214,0.0,0.0,0.0,0.2700161337852478,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087300827726721,-566.7833862304688,301.4051513671875,0.5522910356521606,0.050000000745058,0.0457955934107303,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522910356521606,0.050000000745058,0.0482249669730663,293.2178649902344,297.1499938964844,293.1499938964844,0.1010210663080215,-1794.4681396484375,304.1568298339844,0.825666069984436,0.1619700491428375,0.1141826063394546,293.2233581542969,297.1499938964844,293.1499938964844,0.1622537672519683,-3552.4833984375,304.1576538085937,0.9407130479812622,0.2376467287540435,0.2260312438011169,293.3361511230469,297.1499938964844,293.1499938964844,0.0064825033769011,-2297.005859375,299.4801025390625,0.5522910356521606,0.050000000745058,0.2287584841251373,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,287.0239562988281,294.3095092773437,291.174072265625,1.0,0.1822102218866348,0.9254193305969238,0.9254193305969238,1.0,1.0,-0.7956364154815674,0.3425593972206116,0.4530770182609558,0.1296519488096237,0.0,0.0,0.1073866114020347,25.76144218444824,25.0,0.780964732170105,-4133.49462890625,63.46009063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,303.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923356488347053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018437221646308,0.1018479391932487,-4.214307409711182e-06,0.0,9.370894986204804e-05,0.0,0.0,3.931971311569214,0.0,0.0,0.0,0.2700161337852478,4.0,0.0,1.0
