time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2669982910156,297.1499938964844,293.1499938964844,0.0086714345961809,-564.3856201171875,301.3622131347656,0.5520628094673157,0.050000000745058,0.0457971692085266,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520628094673157,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.0995664075016975,-1773.5965576171875,304.156982421875,0.822409987449646,0.1600590646266937,0.1128582432866096,293.2230529785156,297.1499938964844,293.1499938964844,0.1607223153114318,-3525.67724609375,304.1576538085937,0.937631368637085,0.2358482629060745,0.2243356257677078,293.33740234375,297.1499938964844,293.1499938964844,0.0064146816730499,-2278.17138671875,299.4124450683594,0.5520628094673157,0.050000000745058,0.2287663370370865,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,287.0398864746094,294.32421875,291.1746826171875,1.0,0.181835800409317,0.9255080819129944,0.9255080819129944,1.0,1.0,-0.7920252680778503,0.341019332408905,0.4510059356689453,0.1288243532180786,0.0,0.0,0.1040654256939888,25.76739501953125,25.0,0.820431113243103,-4102.5341796875,62.92251205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,303.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916740372776985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005427539348602,0.1005469635128974,-4.212289695715299e-06,0.0,9.303749538958073e-05,0.0,0.0,3.879030466079712,0.0,0.0,0.0,0.2698152959346771,4.0,0.0,1.0
822240,293.2669982910156,297.1499938964844,293.1499938964844,0.0086714345961809,-564.3856201171875,301.3622131347656,0.5520628094673157,0.050000000745058,0.0457971692085266,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520628094673157,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.0995664075016975,-1773.5965576171875,304.156982421875,0.822409987449646,0.1600590646266937,0.1128582432866096,293.2230529785156,297.1499938964844,293.1499938964844,0.1607223153114318,-3525.67724609375,304.1576538085937,0.937631368637085,0.2358482629060745,0.2243356257677078,293.33740234375,297.1499938964844,293.1499938964844,0.0064146816730499,-2278.17138671875,299.4124450683594,0.5520628094673157,0.050000000745058,0.2287663370370865,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,287.0398864746094,294.32421875,291.1746826171875,1.0,0.181835800409317,0.9255080819129944,0.9255080819129944,1.0,1.0,-0.7920252680778503,0.341019332408905,0.4510059356689453,0.1288243532180786,0.0,0.0,0.1040654256939888,25.76739501953125,25.0,0.820431113243103,-4102.5341796875,62.92251205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,303.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916740372776985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005427539348602,0.1005469635128974,-4.212289695715299e-06,0.0,9.303749538958073e-05,0.0,0.0,3.879030466079712,0.0,0.0,0.0,0.2698152959346771,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086420457810163,-563.1766357421875,301.3405456542969,0.5519483685493469,0.050000000745058,0.0457979589700698,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519483685493469,0.050000000745058,0.0482274554669857,293.2193298339844,297.1499938964844,293.1499938964844,0.0988271385431289,-1762.9656982421875,304.15704345703125,0.8207387328147888,0.1590855717658996,0.1121836602687835,293.2229309082031,297.1499938964844,293.1499938964844,0.1599585115909576,-3512.287353515625,304.1576538085937,0.9360787272453308,0.2349501103162765,0.2234887778759002,293.3380432128906,297.1499938964844,293.1499938964844,0.0063808038830757,-2268.700439453125,299.3784484863281,0.5519483685493469,0.050000000745058,0.2287702858448028,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,287.04791259765625,294.33172607421875,291.17498779296875,1.0,0.1816474646329879,0.925552487373352,0.925552487373352,1.0,1.0,-0.7902060151100159,0.3402434289455414,0.4499625563621521,0.1284085214138031,0.0,0.0,0.1023737117648124,25.77039909362793,25.0,0.8338291645050049,-4086.977783203125,62.65299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,303.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.091337576508522,0.0,0.0,0.0,0.0,1.0,1.9656723452499136e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998863205313682,0.0998946577310562,-8.33509420772316e-06,0.0,9.26960346987471e-05,0.0,0.0,3.852508783340454,0.0,0.0,0.0,0.2697146832942962,4.0,0.0,1.0
822360,293.2680969238281,297.1499938964844,293.1499938964844,0.0086126346141099,-561.9617309570312,301.3187866210937,0.5518336892127991,0.050000000745058,0.0457987524569034,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518336892127991,0.050000000745058,0.0482282899320125,293.2198791503906,297.1499938964844,293.1499938964844,0.0980803593993187,-1752.212158203125,304.1571350097656,0.8190367817878723,0.158100888133049,0.1115012615919113,293.2227783203125,297.1499938964844,293.1499938964844,0.159196063876152,-3498.907470703125,304.1576538085937,0.934519350528717,0.2340527474880218,0.222642570734024,293.3386535644531,297.1499938964844,293.1499938964844,0.0063469582237303,-2259.197021484375,299.3443298339844,0.5518336892127991,0.050000000745058,0.2287742495536804,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,287.0559387207031,294.3393249511719,291.17529296875,1.0,0.181458443403244,0.9256027340888976,0.9256027340888976,1.0,1.0,-0.788378119468689,0.3394639790058136,0.4489141702651977,0.1279915869235992,0.0,0.0,0.1006630137562751,25.773420333862305,25.0,0.8417385220527649,-4071.37548828125,62.38309097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909976288676261,0.0,0.0,0.0,0.0,1.0,0.0001238170953001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992264151573181,0.0992798507213592,-5.344117380445823e-05,0.0,9.235103061655536e-05,0.0,0.0,3.827446937561035,0.0,0.0,0.0,0.26961749792099,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085537275299429,-559.5137329101562,301.2749328613281,0.5516034960746765,0.050000000745058,0.0458003468811512,294.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516034960746765,0.050000000745058,0.0482299700379371,293.2210388183594,297.1499938964844,293.1499938964844,0.0965615436434745,-1730.3023681640625,304.15728759765625,0.8155238628387451,0.1560941338539123,0.1101106703281402,293.2225341796875,297.1499938964844,293.1499938964844,0.1576758176088333,-3472.1884765625,304.1576232910156,0.9313835501670836,0.2322606891393661,0.2209526151418686,293.3399353027344,297.1499938964844,293.1499938964844,0.0062793563120067,-2240.091552734375,299.2757263183594,0.5516034960746765,0.050000000745058,0.2287822067737579,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,287.0721130371094,294.3548278808594,291.1758728027344,1.0,0.1810781508684158,0.925703227519989,0.925703227519989,1.0,1.0,-0.784694492816925,0.3378932178020477,0.4468013048171997,0.1271534860134124,0.0,0.0,0.097181998193264,25.779529571533203,25.0,0.832094132900238,-4039.98876953125,61.84184646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.0903065502643585,0.0,0.0,0.0,0.0,1.0,0.0004605649446602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978946685791015,0.0983614772558212,-0.0004668085020966,0.0,9.164966468233617e-05,0.0,0.0,3.789424419403076,0.0,0.0,0.0,0.2694534957408905,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085537275299429,-559.5137329101562,301.2749328613281,0.5516034960746765,0.050000000745058,0.0458003468811512,294.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516034960746765,0.050000000745058,0.0482299700379371,293.2210388183594,297.1499938964844,293.1499938964844,0.0965615436434745,-1730.3023681640625,304.15728759765625,0.8155238628387451,0.1560941338539123,0.1101106703281402,293.2225341796875,297.1499938964844,293.1499938964844,0.1576758176088333,-3472.1884765625,304.1576232910156,0.9313835501670836,0.2322606891393661,0.2209526151418686,293.3399353027344,297.1499938964844,293.1499938964844,0.0062793563120067,-2240.091552734375,299.2757263183594,0.5516034960746765,0.050000000745058,0.2287822067737579,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,287.0721130371094,294.3548278808594,291.1758728027344,1.0,0.1810781508684158,0.925703227519989,0.925703227519989,1.0,1.0,-0.784694492816925,0.3378932178020477,0.4468013048171997,0.1271534860134124,0.0,0.0,0.097181998193264,25.779529571533203,25.0,0.832094132900238,-4039.98876953125,61.84184646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.0903065502643585,0.0,0.0,0.0,0.0,1.0,0.0004605649446602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978946685791015,0.0983614772558212,-0.0004668085020966,0.0,9.164966468233617e-05,0.0,0.0,3.789424419403076,0.0,0.0,0.0,0.2694534957408905,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947384893894,-557.0427856445312,301.23065185546875,0.5513721108436584,0.050000000745058,0.0458019524812698,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513721108436584,0.050000000745058,0.0482316613197326,293.2223205566406,297.1499938964844,293.1499938964844,0.0950075984001159,-1707.841796875,304.1574401855469,0.8118393421173096,0.1540364027023315,0.108684703707695,293.2222900390625,297.1499938964844,293.1499938964844,0.1561622023582458,-3445.53076171875,304.1576232910156,0.9282309412956238,0.2304724752902984,0.2192661464214325,293.3412475585937,297.1499938964844,293.1499938964844,0.0062118824571371,-2220.858642578125,299.2066345214844,0.5513721108436584,0.050000000745058,0.2287902384996414,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,287.08843994140625,294.3707580566406,291.17645263671875,1.0,0.1806948333978653,0.9258036613464355,0.9258036613464355,1.0,1.0,-0.7809727191925049,0.3363061845302582,0.4446665048599243,0.1263094246387481,0.0,0.0,0.0936253294348716,25.78575134277344,25.0,0.8072946667671204,-4008.399169921875,61.29866027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.0896011069416999,0.0,0.0,0.0,0.0,1.0,0.0008613560930825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965504571795463,0.0980408862233161,-0.0014904306735843,0.0,9.093373228097336e-05,0.0,0.0,3.774738311767578,0.0,0.0,0.0,0.2693495750427246,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947384893894,-557.0427856445312,301.23065185546875,0.5513721108436584,0.050000000745058,0.0458019524812698,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513721108436584,0.050000000745058,0.0482316613197326,293.2223205566406,297.1499938964844,293.1499938964844,0.0950075984001159,-1707.841796875,304.1574401855469,0.8118393421173096,0.1540364027023315,0.108684703707695,293.2222900390625,297.1499938964844,293.1499938964844,0.1561622023582458,-3445.53076171875,304.1576232910156,0.9282309412956238,0.2304724752902984,0.2192661464214325,293.3412475585937,297.1499938964844,293.1499938964844,0.0062118824571371,-2220.858642578125,299.2066345214844,0.5513721108436584,0.050000000745058,0.2287902384996414,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,287.08843994140625,294.3707580566406,291.17645263671875,1.0,0.1806948333978653,0.9258036613464355,0.9258036613464355,1.0,1.0,-0.7809727191925049,0.3363061845302582,0.4446665048599243,0.1263094246387481,0.0,0.0,0.0936253294348716,25.78575134277344,25.0,0.8072946667671204,-4008.399169921875,61.29866027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.0896011069416999,0.0,0.0,0.0,0.0,1.0,0.0008613560930825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965504571795463,0.0980408862233161,-0.0014904306735843,0.0,9.093373228097336e-05,0.0,0.0,3.774738311767578,0.0,0.0,0.0,0.2693495750427246,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.008435676805675,-554.5487060546875,301.1859436035156,0.5511394143104553,0.050000000745058,0.0458035729825496,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511394143104553,0.050000000745058,0.0482333675026893,293.22369384765625,297.1499938964844,293.1499938964844,0.0934164226055145,-1684.8096923828125,304.1576232910156,0.8079430460929871,0.1519260555505752,0.1072221249341964,293.2220458984375,297.1499938964844,293.1499938964844,0.1546554267406463,-3418.93798828125,304.1575927734375,0.9250698089599608,0.2286884933710098,0.2175835222005844,293.342529296875,297.1499938964844,293.1499938964844,0.0061445347964763,-2201.49755859375,299.1370849609375,0.5511394143104553,0.050000000745058,0.2287983298301696,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,287.1048583984375,294.3870849609375,291.1770324707031,1.0,0.1803084015846252,0.9259144067764282,0.9259144067764282,1.0,1.0,-0.7772116661071777,0.3347027897834778,0.4425089061260223,0.1254593878984451,0.0,0.0,0.0899935290217399,25.792085647583008,25.0,0.792974591255188,-3976.65380859375,60.75347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0888824760913848,0.0,0.0,0.0,0.0,1.0,0.0012343565467745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951977893710136,0.0981568172574043,-0.002959030913189,0.0,9.020441939355806e-05,0.0,0.0,3.777223587036133,0.0,0.0,0.0,0.2692933678627014,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.008435676805675,-554.5487060546875,301.1859436035156,0.5511394143104553,0.050000000745058,0.0458035729825496,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511394143104553,0.050000000745058,0.0482333675026893,293.22369384765625,297.1499938964844,293.1499938964844,0.0934164226055145,-1684.8096923828125,304.1576232910156,0.8079430460929871,0.1519260555505752,0.1072221249341964,293.2220458984375,297.1499938964844,293.1499938964844,0.1546554267406463,-3418.93798828125,304.1575927734375,0.9250698089599608,0.2286884933710098,0.2175835222005844,293.342529296875,297.1499938964844,293.1499938964844,0.0061445347964763,-2201.49755859375,299.1370849609375,0.5511394143104553,0.050000000745058,0.2287983298301696,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,287.1048583984375,294.3870849609375,291.1770324707031,1.0,0.1803084015846252,0.9259144067764282,0.9259144067764282,1.0,1.0,-0.7772116661071777,0.3347027897834778,0.4425089061260223,0.1254593878984451,0.0,0.0,0.0899935290217399,25.792085647583008,25.0,0.792974591255188,-3976.65380859375,60.75347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0888824760913848,0.0,0.0,0.0,0.0,1.0,0.0012343565467745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951977893710136,0.0981568172574043,-0.002959030913189,0.0,9.020441939355806e-05,0.0,0.0,3.777223587036133,0.0,0.0,0.0,0.2692933678627014,4.0,0.0,1.0
822780,293.2726745605469,297.1499938964844,293.1499938964844,0.0083765620365738,-552.0318603515625,301.14080810546875,0.5509056448936462,0.050000000745058,0.0458052046597003,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509056448936462,0.050000000745058,0.0482350885868072,293.22515869140625,297.1499938964844,293.1499938964844,0.091787077486515,-1661.20361328125,304.15777587890625,0.8037992119789124,0.1497631520032882,0.105722852051258,293.2218322753906,297.1499938964844,293.1499938964844,0.153155580163002,-3392.4111328125,304.1575622558594,0.9219093322753906,0.2269089221954345,0.2159049659967422,293.3438415527344,297.1499938964844,293.1499938964844,0.0060773198492825,-2182.010009765625,299.06707763671875,0.5509056448936462,0.050000000745058,0.2288064807653427,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,287.1213684082031,294.40380859375,291.1775817871094,1.0,0.1799188405275344,0.9260251522064208,0.9260251522064208,1.0,1.0,-0.7734116315841675,0.3330828547477722,0.4403287470340729,0.1246030926704406,0.0,0.0,0.0862867906689643,25.79850196838379,25.0,0.7859463691711426,-3944.75927734375,60.20636367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881528034806251,0.0,0.0,0.0,0.0,1.0,0.0015498494030907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938382819294929,0.098421923816204,-0.0045836414210498,0.0,8.94638869795017e-05,0.0,0.0,3.785668849945069,0.0,0.0,0.0,0.2692556083202362,4.0,0.0,1.0
822840,293.2726745605469,297.1499938964844,293.1499938964844,0.0083765620365738,-552.0318603515625,301.14080810546875,0.5509056448936462,0.050000000745058,0.0458052046597003,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509056448936462,0.050000000745058,0.0482350885868072,293.22515869140625,297.1499938964844,293.1499938964844,0.091787077486515,-1661.20361328125,304.15777587890625,0.8037992119789124,0.1497631520032882,0.105722852051258,293.2218322753906,297.1499938964844,293.1499938964844,0.153155580163002,-3392.4111328125,304.1575622558594,0.9219093322753906,0.2269089221954345,0.2159049659967422,293.3438415527344,297.1499938964844,293.1499938964844,0.0060773198492825,-2182.010009765625,299.06707763671875,0.5509056448936462,0.050000000745058,0.2288064807653427,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,287.1213684082031,294.40380859375,291.1775817871094,1.0,0.1799188405275344,0.9260251522064208,0.9260251522064208,1.0,1.0,-0.7734116315841675,0.3330828547477722,0.4403287470340729,0.1246030926704406,0.0,0.0,0.0862867906689643,25.79850196838379,25.0,0.7859463691711426,-3944.75927734375,60.20636367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881528034806251,0.0,0.0,0.0,0.0,1.0,0.0015498494030907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938382819294929,0.098421923816204,-0.0045836414210498,0.0,8.94638869795017e-05,0.0,0.0,3.785668849945069,0.0,0.0,0.0,0.2692556083202362,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083469823002815,-550.7648315429688,301.1181030273437,0.550788402557373,0.050000000745058,0.045806024223566,294.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.550788402557373,0.050000000745058,0.0482359491288661,293.22589111328125,297.1499938964844,293.1499938964844,0.0909572914242744,-1649.1776123046875,304.1578674316406,0.8016603589057922,0.1486612558364868,0.1049589589238166,293.2217102050781,297.1499938964844,293.1499938964844,0.1524083763360977,-3379.1748046875,304.15753173828125,0.9203325510025024,0.2260209023952484,0.2150673270225525,293.3445129394531,297.1499938964844,293.1499938964844,0.006043757777661,-2172.21826171875,299.0318908691406,0.550788402557373,0.050000000745058,0.228810578584671,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,287.129638671875,294.4123229980469,291.1778564453125,1.0,0.1797228306531906,0.9260805249214172,0.9260805249214172,1.0,1.0,-0.7714964747428894,0.3322665393352508,0.4392299354076385,0.1241724789142608,0.0,0.0,0.0844047218561172,25.80173683166504,25.0,0.7786429524421692,-3928.7451171875,59.93204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,303.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877844169735908,0.0,0.0,0.0,0.0,1.0,0.0016869495157152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931557342410087,0.0985521748661995,-0.005396437831223,0.0,8.90900191734545e-05,0.0,0.0,3.789832353591919,0.0,0.0,0.0,0.2692373096942901,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083174016326665,-549.49267578125,301.09527587890625,0.5506709218025208,0.050000000745058,0.045806847512722,294.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506709218025208,0.050000000745058,0.0482368171215057,293.2266845703125,297.1499938964844,293.1499938964844,0.0901177749037742,-1637.0103759765625,304.157958984375,0.7994862794876099,0.1475466042757034,0.1041859909892082,293.2216186523437,297.1499938964844,293.1499938964844,0.1516630053520202,-3365.95703125,304.15753173828125,0.9187598824501038,0.2251340746879577,0.2142307609319687,293.3451538085937,297.1499938964844,293.1499938964844,0.0060102334246039,-2162.39697265625,298.9966125488281,0.5506709218025208,0.050000000745058,0.2288146913051605,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,287.137939453125,294.4208984375,291.1781311035156,1.0,0.1795260459184646,0.9261429309844972,0.9261429309844972,1.0,1.0,-0.7695717215538025,0.3314463496208191,0.4381254017353058,0.1237405017018318,0.0,0.0,0.0825050696730613,25.804975509643555,25.0,0.7657794952392578,-3912.69580078125,59.65728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,303.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0874141380190849,0.0,0.0,0.0,0.0,1.0,0.0018129398813471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924717783927917,0.0986707955598831,-0.0061990180984139,0.0,8.871423779055476e-05,0.0,0.0,3.793548107147217,0.0,0.0,0.0,0.2692180275917053,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082582458853721,-546.9332885742188,301.0493469238281,0.5504358410835266,0.050000000745058,0.0458084978163242,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504358410835266,0.050000000745058,0.0482385531067848,293.228271484375,297.1499938964844,293.1499938964844,0.0884101316332817,-1612.267822265625,304.1581726074219,0.7950357794761658,0.1452798694372177,0.1026138365268707,293.2214050292969,297.1499938964844,293.1499938964844,0.1501779705286026,-3339.580078125,304.1575012207031,0.9156333804130554,0.2233639359474182,0.2125608921051025,293.3464660644531,297.1499938964844,293.1499938964844,0.0059433029964566,-2142.66845703125,298.9256896972656,0.5504358410835266,0.050000000745058,0.2288229316473007,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,287.1545104980469,294.4383239746094,291.1786499023437,1.0,0.1791301667690277,0.9262677431106568,0.9262677431106568,1.0,1.0,-0.765694797039032,0.3297944664955139,0.435900330543518,0.1228721663355827,0.0,0.0,0.0786567628383636,25.811426162719727,25.0,0.7271618247032166,-3880.51318359375,59.10662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866691172122955,0.0,0.0,0.0,0.0,1.0,0.0020384113304316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911011099815368,0.0988655388355255,-0.0077644232660532,0.0,8.795813482720405e-05,0.0,0.0,3.7993242740631104,0.0,0.0,0.0,0.2691752910614013,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082582458853721,-546.9332885742188,301.0493469238281,0.5504358410835266,0.050000000745058,0.0458084978163242,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504358410835266,0.050000000745058,0.0482385531067848,293.228271484375,297.1499938964844,293.1499938964844,0.0884101316332817,-1612.267822265625,304.1581726074219,0.7950357794761658,0.1452798694372177,0.1026138365268707,293.2214050292969,297.1499938964844,293.1499938964844,0.1501779705286026,-3339.580078125,304.1575012207031,0.9156333804130554,0.2233639359474182,0.2125608921051025,293.3464660644531,297.1499938964844,293.1499938964844,0.0059433029964566,-2142.66845703125,298.9256896972656,0.5504358410835266,0.050000000745058,0.2288229316473007,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,287.1545104980469,294.4383239746094,291.1786499023437,1.0,0.1791301667690277,0.9262677431106568,0.9262677431106568,1.0,1.0,-0.765694797039032,0.3297944664955139,0.435900330543518,0.1228721663355827,0.0,0.0,0.0786567628383636,25.811426162719727,25.0,0.7271618247032166,-3880.51318359375,59.10662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866691172122955,0.0,0.0,0.0,0.0,1.0,0.0020384113304316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911011099815368,0.0988655388355255,-0.0077644232660532,0.0,8.795813482720405e-05,0.0,0.0,3.7993242740631104,0.0,0.0,0.0,0.2691752910614013,4.0,0.0,1.0
823140,293.2761535644531,297.1499938964844,293.1499938964844,0.0081990975886583,-544.3538818359375,301.0030212402344,0.5502007007598877,0.050000000745058,0.0458101518452167,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502007007598877,0.050000000745058,0.0482402965426445,293.2299194335937,297.1499938964844,293.1499938964844,0.0866631343960762,-1586.9774169921875,304.1583557128906,0.7904502749443054,0.1429633200168609,0.1010064333677291,293.22119140625,297.1499938964844,293.1499938964844,0.1487007439136505,-3313.2861328125,304.157470703125,0.912542760372162,0.2215987741947174,0.2108956128358841,293.3477478027344,297.1499938964844,293.1499938964844,0.0058765215799212,-2122.82421875,298.85430908203125,0.5502007007598877,0.050000000745058,0.2288312017917633,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,287.1711120605469,294.4560241699219,291.1791381835937,1.0,0.17873115837574,0.9263925552368164,0.9263925552368164,1.0,1.0,-0.7617810964584351,0.3281272053718567,0.4336538910865783,0.1219979301095008,0.0,0.0,0.0747451037168502,25.81779670715332,25.0,0.6767874360084534,-3848.237060546875,58.554447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.0954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859197750687599,0.0,0.0,0.0,0.0,1.0,0.0022369013167917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897280201315879,0.0990016311407089,-0.0092736091464757,0.0,8.71976517373696e-05,0.0,0.0,3.8028101921081534,0.0,0.0,0.0,0.2691265344619751,4.0,0.0,1.0
823200,293.2761535644531,297.1499938964844,293.1499938964844,0.0081990975886583,-544.3538818359375,301.0030212402344,0.5502007007598877,0.050000000745058,0.0458101518452167,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502007007598877,0.050000000745058,0.0482402965426445,293.2299194335937,297.1499938964844,293.1499938964844,0.0866631343960762,-1586.9774169921875,304.1583557128906,0.7904502749443054,0.1429633200168609,0.1010064333677291,293.22119140625,297.1499938964844,293.1499938964844,0.1487007439136505,-3313.2861328125,304.157470703125,0.912542760372162,0.2215987741947174,0.2108956128358841,293.3477478027344,297.1499938964844,293.1499938964844,0.0058765215799212,-2122.82421875,298.85430908203125,0.5502007007598877,0.050000000745058,0.2288312017917633,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,287.1711120605469,294.4560241699219,291.1791381835937,1.0,0.17873115837574,0.9263925552368164,0.9263925552368164,1.0,1.0,-0.7617810964584351,0.3281272053718567,0.4336538910865783,0.1219979301095008,0.0,0.0,0.0747451037168502,25.81779670715332,25.0,0.6767874360084534,-3848.237060546875,58.554447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.0954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859197750687599,0.0,0.0,0.0,0.0,1.0,0.0022369013167917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897280201315879,0.0990016311407089,-0.0092736091464757,0.0,8.71976517373696e-05,0.0,0.0,3.8028101921081534,0.0,0.0,0.0,0.2691265344619751,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081399781629443,-541.7553100585938,300.956298828125,0.5499662160873413,0.050000000745058,0.0458118058741092,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499662160873413,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848775878548622,-1561.16845703125,304.1585388183594,0.7857385277748108,0.1405998170375824,0.0993656069040298,293.2209777832031,297.1499938964844,293.1499938964844,0.1472316533327102,-3287.0810546875,304.15740966796875,0.9095029830932616,0.219838872551918,0.2092351466417312,293.3490600585937,297.1499938964844,293.1499938964844,0.0058098956942558,-2102.8681640625,298.7825012207031,0.5499662160873413,0.050000000745058,0.2288394570350647,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,287.1875915527344,294.473876953125,291.1795654296875,1.0,0.17832912504673,0.92652827501297,0.92652827501297,1.0,1.0,-0.7578330636024475,0.3264459371566772,0.4313870966434479,0.1211185529828071,0.0,0.0,0.0707765966653823,25.82398796081543,25.0,0.6124045848846436,-3815.92138671875,58.00106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851683616638183,0.0,0.0,0.0,0.0,1.0,0.0024167981464415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883551836013794,0.0990959331393241,-0.0107407514005899,0.0,8.643505861982703e-05,0.0,0.0,3.8046586513519287,0.0,0.0,0.0,0.2690734565258026,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081399781629443,-541.7553100585938,300.956298828125,0.5499662160873413,0.050000000745058,0.0458118058741092,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499662160873413,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848775878548622,-1561.16845703125,304.1585388183594,0.7857385277748108,0.1405998170375824,0.0993656069040298,293.2209777832031,297.1499938964844,293.1499938964844,0.1472316533327102,-3287.0810546875,304.15740966796875,0.9095029830932616,0.219838872551918,0.2092351466417312,293.3490600585937,297.1499938964844,293.1499938964844,0.0058098956942558,-2102.8681640625,298.7825012207031,0.5499662160873413,0.050000000745058,0.2288394570350647,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,287.1875915527344,294.473876953125,291.1795654296875,1.0,0.17832912504673,0.92652827501297,0.92652827501297,1.0,1.0,-0.7578330636024475,0.3264459371566772,0.4313870966434479,0.1211185529828071,0.0,0.0,0.0707765966653823,25.82398796081543,25.0,0.6124045848846436,-3815.92138671875,58.00106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851683616638183,0.0,0.0,0.0,0.0,1.0,0.0024167981464415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883551836013794,0.0990959331393241,-0.0107407514005899,0.0,8.643505861982703e-05,0.0,0.0,3.8046586513519287,0.0,0.0,0.0,0.2690734565258026,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080809015780687,-539.1383056640625,300.9092102050781,0.5497331619262695,0.050000000745058,0.0458134561777114,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497331619262695,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830548033118248,-1534.87890625,304.1587219238281,0.7809122800827026,0.1381929516792297,0.0976937338709831,293.22076416015625,297.1499938964844,293.1499938964844,0.1457711011171341,-3260.972412109375,304.1573791503906,0.9065305590629578,0.2180846184492111,0.2075798660516739,293.350341796875,297.1499938964844,293.1499938964844,0.0057434258051216,-2082.80224609375,298.71026611328125,0.5497331619262695,0.050000000745058,0.2288476973772049,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,287.2039794921875,294.4918518066406,291.1799621582031,1.0,0.1779241859912872,0.9266639947891236,0.9266639947891236,1.0,1.0,-0.7538539171218872,0.3247518539428711,0.4291020929813385,0.120234414935112,0.0,0.0,0.066758893430233,25.829879760742188,25.0,0.5371249914169312,-3783.63037109375,57.44685745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844170898199081,0.0,0.0,0.0,0.0,1.0,0.0025834250263869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869857296347618,0.0991632640361785,-0.0121775362640619,0.0,8.567261102143675e-05,0.0,0.0,3.805454969406128,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080809015780687,-539.1383056640625,300.9092102050781,0.5497331619262695,0.050000000745058,0.0458134561777114,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497331619262695,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830548033118248,-1534.87890625,304.1587219238281,0.7809122800827026,0.1381929516792297,0.0976937338709831,293.22076416015625,297.1499938964844,293.1499938964844,0.1457711011171341,-3260.972412109375,304.1573791503906,0.9065305590629578,0.2180846184492111,0.2075798660516739,293.350341796875,297.1499938964844,293.1499938964844,0.0057434258051216,-2082.80224609375,298.71026611328125,0.5497331619262695,0.050000000745058,0.2288476973772049,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,287.2039794921875,294.4918518066406,291.1799621582031,1.0,0.1779241859912872,0.9266639947891236,0.9266639947891236,1.0,1.0,-0.7538539171218872,0.3247518539428711,0.4291020929813385,0.120234414935112,0.0,0.0,0.066758893430233,25.829879760742188,25.0,0.5371249914169312,-3783.63037109375,57.44685745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844170898199081,0.0,0.0,0.0,0.0,1.0,0.0025834250263869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869857296347618,0.0991632640361785,-0.0121775362640619,0.0,8.567261102143675e-05,0.0,0.0,3.805454969406128,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080513795837759,-537.8228759765625,300.885498046875,0.549617350101471,0.050000000745058,0.0458142757415771,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.549617350101471,0.050000000745058,0.0482446402311325,293.2341003417969,297.1499938964844,293.1499938964844,0.0821293741464614,-1521.559326171875,304.1588134765625,0.7784590721130371,0.1369735449552536,0.0968465059995651,293.2206420898437,297.1499938964844,293.1499938964844,0.1450441777706146,-3247.95703125,304.1573486328125,0.905075192451477,0.2172097563743591,0.2067543268203735,293.3509826660156,297.1499938964844,293.1499938964844,0.0057102469727396,-2072.72802734375,298.6739807128906,0.549617350101471,0.050000000745058,0.2288517951965332,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,287.21209716796875,294.5008544921875,291.1801452636719,1.0,0.1777206510305404,0.9267318844795228,0.9267318844795228,1.0,1.0,-0.751853346824646,0.3239002823829651,0.4279530644416809,0.1197906881570816,0.0,0.0,0.0647335574030876,25.832687377929688,25.0,0.4981559514999389,-3767.50927734375,57.16952133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840421989560127,0.0,0.0,0.0,0.0,1.0,0.0026627825573086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863031148910522,0.0991892740130424,-0.0128861600533127,0.0,8.52921511977911e-05,0.0,0.0,3.8055574893951416,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080218836665153,-536.5034790039062,300.8617248535156,0.5495020747184753,0.050000000745058,0.0458150953054428,294.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495020747184753,0.050000000745058,0.0482455007731914,293.23492431640625,297.1499938964844,293.1499938964844,0.081195019185543,-1508.132568359375,304.1589050292969,0.7759818434715271,0.1357444822788238,0.0959923416376113,293.2205505371094,297.1499938964844,293.1499938964844,0.1443194448947906,-3234.966796875,304.1573486328125,0.9036432504653932,0.2163364589214325,0.205930158495903,293.3515930175781,297.1499938964844,293.1499938964844,0.005677115637809,-2062.629638671875,298.6375732421875,0.5495020747184753,0.050000000745058,0.2288558781147003,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,287.2201538085937,294.5098571777344,291.1802978515625,1.0,0.1775164604187011,0.9268075227737428,0.9268075227737428,1.0,1.0,-0.7498460412025452,0.3230461478233337,0.4267998933792114,0.1193461641669273,0.0,0.0,0.0626990720629692,25.83540344238281,25.0,0.4593360424041748,-3751.420654296875,56.89213943481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0836681351065635,0.0,0.0,0.0,0.0,1.0,0.0027400196995586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856225863099098,0.0992124751210212,-0.0135898850858211,0.0,8.491252083331347e-05,0.0,0.0,3.805552244186402,0.0,0.0,0.0,0.2689604163169861,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079629318788647,-533.850830078125,300.8139038085937,0.5492730140686035,0.050000000745058,0.0458167232573032,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492730140686035,0.050000000745058,0.048247218132019,293.236572265625,297.1499938964844,293.1499938964844,0.0792980268597602,-1480.947998046875,304.1590881347656,0.770957350730896,0.1332558691501617,0.0942627340555191,293.2203063964844,297.1499938964844,293.1499938964844,0.1428769081830978,-3209.068603515625,304.15728759765625,0.9008319973945618,0.2145947515964508,0.2042863965034485,293.35284423828125,297.1499938964844,293.1499938964844,0.0056109526194632,-2042.34716796875,298.564453125,0.5492730140686035,0.050000000745058,0.2288640290498733,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,287.2361145019531,294.5278625488281,291.1805725097656,1.0,0.1771061867475509,0.9269588589668274,0.9269588589668274,1.0,1.0,-0.7458116412162781,0.3213298916816711,0.4244817495346069,0.118454210460186,0.0,0.0,0.0586046017706394,25.840547561645508,25.0,0.3934297263622284,-3719.3515625,56.3372688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.8020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829235687851905,0.0,0.0,0.0,0.0,1.0,0.0028888890519738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842687636613845,0.0992510318756103,-0.0149822644889354,0.0,8.415688353125006e-05,0.0,0.0,3.805248975753784,0.0,0.0,0.0,0.2689024806022644,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079629318788647,-533.850830078125,300.8139038085937,0.5492730140686035,0.050000000745058,0.0458167232573032,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492730140686035,0.050000000745058,0.048247218132019,293.236572265625,297.1499938964844,293.1499938964844,0.0792980268597602,-1480.947998046875,304.1590881347656,0.770957350730896,0.1332558691501617,0.0942627340555191,293.2203063964844,297.1499938964844,293.1499938964844,0.1428769081830978,-3209.068603515625,304.15728759765625,0.9008319973945618,0.2145947515964508,0.2042863965034485,293.35284423828125,297.1499938964844,293.1499938964844,0.0056109526194632,-2042.34716796875,298.564453125,0.5492730140686035,0.050000000745058,0.2288640290498733,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,287.2361145019531,294.5278625488281,291.1805725097656,1.0,0.1771061867475509,0.9269588589668274,0.9269588589668274,1.0,1.0,-0.7458116412162781,0.3213298916816711,0.4244817495346069,0.118454210460186,0.0,0.0,0.0586046017706394,25.840547561645508,25.0,0.3934297263622284,-3719.3515625,56.3372688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.8020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829235687851905,0.0,0.0,0.0,0.0,1.0,0.0028888890519738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842687636613845,0.0992510318756103,-0.0149822644889354,0.0,8.415688353125006e-05,0.0,0.0,3.805248975753784,0.0,0.0,0.0,0.2689024806022644,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079041104763746,-531.182861328125,300.7657470703125,0.5490456223487854,0.050000000745058,0.045818343758583,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490456223487854,0.050000000745058,0.0482489243149757,293.2381896972656,297.1499938964844,293.1499938964844,0.0773652866482734,-1453.3656005859375,304.1592712402344,0.7658526301383972,0.1307306140661239,0.0925074145197868,293.2200927734375,297.1499938964844,293.1499938964844,0.1414427459239959,-3183.265380859375,304.1572570800781,0.8980245590209961,0.2128590941429138,0.2026482373476028,293.3540954589844,297.1499938964844,293.1499938964844,0.0055450135841965,-2021.9786376953125,298.490966796875,0.5490456223487854,0.050000000745058,0.2288721203804016,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,287.2519226074219,294.5459289550781,291.1808166503906,1.0,0.1766936928033828,0.927110195159912,0.927110195159912,1.0,1.0,-0.7417523264884949,0.3196035027503967,0.4221487939357757,0.1175587922334671,0.0,0.0,0.0544808097183704,25.84540367126465,25.0,0.3547584414482116,-3687.46826171875,55.78271865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821845158934593,0.0,0.0,0.0,0.0,1.0,0.003031728323549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829265341162681,0.0992842987179756,-0.0163577664643526,0.0,8.340683416463435e-05,0.0,0.0,3.804752826690674,0.0,0.0,0.0,0.2688448131084442,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079041104763746,-531.182861328125,300.7657470703125,0.5490456223487854,0.050000000745058,0.045818343758583,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490456223487854,0.050000000745058,0.0482489243149757,293.2381896972656,297.1499938964844,293.1499938964844,0.0773652866482734,-1453.3656005859375,304.1592712402344,0.7658526301383972,0.1307306140661239,0.0925074145197868,293.2200927734375,297.1499938964844,293.1499938964844,0.1414427459239959,-3183.265380859375,304.1572570800781,0.8980245590209961,0.2128590941429138,0.2026482373476028,293.3540954589844,297.1499938964844,293.1499938964844,0.0055450135841965,-2021.9786376953125,298.490966796875,0.5490456223487854,0.050000000745058,0.2288721203804016,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,287.2519226074219,294.5459289550781,291.1808166503906,1.0,0.1766936928033828,0.927110195159912,0.927110195159912,1.0,1.0,-0.7417523264884949,0.3196035027503967,0.4221487939357757,0.1175587922334671,0.0,0.0,0.0544808097183704,25.84540367126465,25.0,0.3547584414482116,-3687.46826171875,55.78271865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821845158934593,0.0,0.0,0.0,0.0,1.0,0.003031728323549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829265341162681,0.0992842987179756,-0.0163577664643526,0.0,8.340683416463435e-05,0.0,0.0,3.804752826690674,0.0,0.0,0.0,0.2688448131084442,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.007845371030271,-528.4967041015625,300.7172546386719,0.5488200187683105,0.050000000745058,0.0458199605345726,294.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488200187683105,0.050000000745058,0.0482506230473518,293.23980712890625,297.1499938964844,293.1499938964844,0.0753930434584617,-1425.357666015625,304.15948486328125,0.7606713175773621,0.1281668692827224,0.0907250046730041,293.2198486328125,297.1499938964844,293.1499938964844,0.1400173157453537,-3157.561767578125,304.1572265625,0.8952177166938782,0.2111301124095916,0.2010162323713302,293.3553161621094,297.1499938964844,293.1499938964844,0.0054792175069451,-2001.499267578125,298.4170837402344,0.5488200187683105,0.050000000745058,0.2288801819086074,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,287.2674865722656,294.5640563964844,291.1810607910156,1.0,0.1762789934873581,0.9272690415382384,0.9272690415382384,1.0,1.0,-0.7376681566238403,0.3178673684597015,0.4198007881641388,0.1166598871350288,0.0,0.0,0.0503247119486331,25.849958419799805,25.0,0.3420576751232147,-3655.762451171875,55.22846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814527124166488,0.0,0.0,0.0,0.0,1.0,0.0031694592908024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815954133868217,0.0993101894855499,-0.0177147723734378,0.0,8.266414806712419e-05,0.0,0.0,3.8039920330047607,0.0,0.0,0.0,0.2687869966030121,4.0,0.0,1.0
