time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.007845371030271,-528.4967041015625,300.7172546386719,0.5488200187683105,0.050000000745058,0.0458199605345726,294.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488200187683105,0.050000000745058,0.0482506230473518,293.23980712890625,297.1499938964844,293.1499938964844,0.0753930434584617,-1425.357666015625,304.15948486328125,0.7606713175773621,0.1281668692827224,0.0907250046730041,293.2198486328125,297.1499938964844,293.1499938964844,0.1400173157453537,-3157.561767578125,304.1572265625,0.8952177166938782,0.2111301124095916,0.2010162323713302,293.3553161621094,297.1499938964844,293.1499938964844,0.0054792175069451,-2001.499267578125,298.4170837402344,0.5488200187683105,0.050000000745058,0.2288801819086074,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,287.2674865722656,294.5640563964844,291.1810607910156,1.0,0.1762789934873581,0.9272690415382384,0.9272690415382384,1.0,1.0,-0.7376681566238403,0.3178673684597015,0.4198007881641388,0.1166598871350288,0.0,0.0,0.0503247119486331,25.849958419799805,25.0,0.3420576751232147,-3655.762451171875,55.22846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814527124166488,0.0,0.0,0.0,0.0,1.0,0.0031694592908024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815954133868217,0.0993101894855499,-0.0177147723734378,0.0,8.266414806712419e-05,0.0,0.0,3.8039920330047607,0.0,0.0,0.0,0.2687869966030121,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077867368236184,-525.7935180664062,300.6684875488281,0.5485959649085999,0.050000000745058,0.0458215661346912,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485959649085999,0.050000000745058,0.0482523143291473,293.2414245605469,297.1499938964844,293.1499938964844,0.0733802020549774,-1396.932861328125,304.15966796875,0.7554215788841248,0.1255653202533722,0.0889160186052322,293.2196350097656,297.1499938964844,293.1499938964844,0.1386007517576217,-3131.96142578125,304.1571655273437,0.8924131393432617,0.2094081342220306,0.1993906795978546,293.35650634765625,297.1499938964844,293.1499938964844,0.0054135839454829,-1980.9168701171875,298.3428649902344,0.5485959649085999,0.050000000745058,0.2288881987333297,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,287.2828369140625,294.58221435546875,291.1813049316406,1.0,0.1758622229099273,0.9274278283119202,0.9274278283119202,1.0,1.0,-0.7335599064826965,0.3161216080188751,0.417438268661499,0.1157574355602264,0.0,0.0,0.0461362898349761,25.85424041748047,25.0,0.3387632668018341,-3624.240234375,54.674713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.080729179084301,0.0,0.0,0.0,0.0,1.0,0.0033031834755092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802754089236259,0.0993305891752243,-0.0190551783889532,0.0,8.192985114874318e-05,0.0,0.0,3.803036689758301,0.0,0.0,0.0,0.2687292397022247,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077867368236184,-525.7935180664062,300.6684875488281,0.5485959649085999,0.050000000745058,0.0458215661346912,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485959649085999,0.050000000745058,0.0482523143291473,293.2414245605469,297.1499938964844,293.1499938964844,0.0733802020549774,-1396.932861328125,304.15966796875,0.7554215788841248,0.1255653202533722,0.0889160186052322,293.2196350097656,297.1499938964844,293.1499938964844,0.1386007517576217,-3131.96142578125,304.1571655273437,0.8924131393432617,0.2094081342220306,0.1993906795978546,293.35650634765625,297.1499938964844,293.1499938964844,0.0054135839454829,-1980.9168701171875,298.3428649902344,0.5485959649085999,0.050000000745058,0.2288881987333297,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,287.2828369140625,294.58221435546875,291.1813049316406,1.0,0.1758622229099273,0.9274278283119202,0.9274278283119202,1.0,1.0,-0.7335599064826965,0.3161216080188751,0.417438268661499,0.1157574355602264,0.0,0.0,0.0461362898349761,25.85424041748047,25.0,0.3387632668018341,-3624.240234375,54.674713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.080729179084301,0.0,0.0,0.0,0.0,1.0,0.0033031834755092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802754089236259,0.0993305891752243,-0.0190551783889532,0.0,8.192985114874318e-05,0.0,0.0,3.803036689758301,0.0,0.0,0.0,0.2687292397022247,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077574579045176,-524.4353637695312,300.6439819335937,0.5484845042228699,0.050000000745058,0.0458223670721054,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484845042228699,0.050000000745058,0.0482531562447547,293.2422180175781,297.1499938964844,293.1499938964844,0.0723577886819839,-1382.5611572265625,304.1597595214844,0.7527719736099243,0.1242500022053718,0.0880013480782508,293.2195129394531,297.1499938964844,293.1499938964844,0.1378958970308303,-3119.201904296875,304.1571350097656,0.8910121321678162,0.2085499167442321,0.1985804885625839,293.35711669921875,297.1499938964844,293.1499938964844,0.005380826536566,-1970.5870361328125,298.3056030273437,0.5484845042228699,0.050000000745058,0.2288922071456909,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,287.2904357910156,294.5912780761719,291.1814270019531,1.0,0.1756530702114105,0.9275072813034058,0.9275072813034058,1.0,1.0,-0.7314965724945068,0.3152450919151306,0.4162514805793762,0.1153048574924469,0.0,0.0,0.0440294966101646,25.856290817260746,25.0,0.33973428606987,-3608.547607421875,54.398048400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,302.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803707987070083,0.0,0.0,0.0,0.0,1.0,0.0033688032999634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796195045113563,0.0993388071656227,-0.019719298928976,0.0,8.1566147855483e-05,0.0,0.0,3.802489280700684,0.0,0.0,0.0,0.2687004208564758,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077282111160457,-523.0731811523438,300.619384765625,0.5483733415603638,0.050000000745058,0.0458231642842292,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483733415603638,0.050000000745058,0.0482539981603622,293.2430114746094,297.1499938964844,293.1499938964844,0.07132438570261,-1368.0831298828125,304.1598815917969,0.7501064538955688,0.1229252591729164,0.0870799198746681,293.2193908691406,297.1499938964844,293.1499938964844,0.1371934115886688,-3106.470947265625,304.1571350097656,0.8896123766899109,0.2076936960220337,0.1977720856666565,293.3576965332031,297.1499938964844,293.1499938964844,0.0053481077775359,-1960.2315673828125,298.26824951171875,0.5483733415603638,0.050000000745058,0.2288962006568908,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,287.2979431152344,294.6003723144531,291.1815490722656,1.0,0.1754434257745742,0.9275952577590942,0.9275952577590942,1.0,1.0,-0.7294272780418396,0.3143664002418518,0.4150608777999878,0.1148515790700912,0.0,0.0,0.0419141799211502,25.8582820892334,25.0,0.3399357199668884,-3592.90380859375,54.12155532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0800147578120231,0.0,0.0,0.0,0.0,1.0,0.0034337430261075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078966312110424,0.0993459671735763,-0.0203796587884426,0.0,8.120480924844742e-05,0.0,0.0,3.801905632019043,0.0,0.0,0.0,0.2686716616153717,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.007669810205698,-520.3365478515625,300.57000732421875,0.5481522679328918,0.050000000745058,0.045824758708477,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481522679328918,0.050000000745058,0.0482556782662868,293.2445678710937,297.1499938964844,293.1499938964844,0.069224402308464,-1338.8197021484375,304.1600646972656,0.7447291612625122,0.1202477291226387,0.0852174684405326,293.2191467285156,297.1499938964844,293.1499938964844,0.1357956081628799,-3081.0966796875,304.1570739746094,0.8868172764778137,0.2059871256351471,0.1961607784032821,293.3588562011719,297.1499938964844,293.1499938964844,0.0052827857434749,-1939.444580078125,298.1932678222656,0.5481522679328918,0.050000000745058,0.2289041578769683,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,287.3127746582031,294.6185913085937,291.1817932128906,1.0,0.1750227361917495,0.9277711510658264,0.9277711510658264,1.0,1.0,-0.7252718806266785,0.3126024603843689,0.4126694500446319,0.1139425486326217,0.0,0.0,0.037659116089344,25.8620719909668,25.0,0.3382963240146637,-3561.76953125,53.56921005249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793095305562019,0.0,0.0,0.0,0.0,1.0,0.0035619402769953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776683986186981,0.0993577986955642,-0.0216893963515758,0.0,8.048909512581304e-05,0.0,0.0,3.8006553649902335,0.0,0.0,0.0,0.2686143517494201,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.007669810205698,-520.3365478515625,300.57000732421875,0.5481522679328918,0.050000000745058,0.045824758708477,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481522679328918,0.050000000745058,0.0482556782662868,293.2445678710937,297.1499938964844,293.1499938964844,0.069224402308464,-1338.8197021484375,304.1600646972656,0.7447291612625122,0.1202477291226387,0.0852174684405326,293.2191467285156,297.1499938964844,293.1499938964844,0.1357956081628799,-3081.0966796875,304.1570739746094,0.8868172764778137,0.2059871256351471,0.1961607784032821,293.3588562011719,297.1499938964844,293.1499938964844,0.0052827857434749,-1939.444580078125,298.1932678222656,0.5481522679328918,0.050000000745058,0.2289041578769683,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,287.3127746582031,294.6185913085937,291.1817932128906,1.0,0.1750227361917495,0.9277711510658264,0.9277711510658264,1.0,1.0,-0.7252718806266785,0.3126024603843689,0.4126694500446319,0.1139425486326217,0.0,0.0,0.037659116089344,25.8620719909668,25.0,0.3382963240146637,-3561.76953125,53.56921005249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793095305562019,0.0,0.0,0.0,0.0,1.0,0.0035619402769953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776683986186981,0.0993577986955642,-0.0216893963515758,0.0,8.048909512581304e-05,0.0,0.0,3.8006553649902335,0.0,0.0,0.0,0.2686143517494201,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076115694828331,-517.5852661132812,300.5203552246094,0.5479326844215393,0.050000000745058,0.0458263456821441,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479326844215393,0.050000000745058,0.0482573471963405,293.2461242675781,297.1499938964844,293.1499938964844,0.0670804306864738,-1309.169677734375,304.1602783203125,0.7392873764038086,0.1175349950790405,0.083330251276493,293.2188720703125,297.1499938964844,293.1499938964844,0.1344070881605148,-3055.8349609375,304.15704345703125,0.8840287327766418,0.2042882293462753,0.1945566087961197,293.3600158691406,297.1499938964844,293.1499938964844,0.0052176509052515,-1918.5687255859373,298.11798095703125,0.5479326844215393,0.050000000745058,0.2289120852947235,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,287.3273620605469,294.6368103027344,291.1820373535156,1.0,0.1746003776788711,0.9279471039772034,0.9279471039772034,1.0,1.0,-0.7210950255393982,0.310830146074295,0.4102648794651031,0.1130304113030433,0.0,0.0,0.033372588455677,25.86564064025879,25.0,0.3416437208652496,-3530.85498046875,53.01797866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786129012703895,0.0,0.0,0.0,0.0,1.0,0.0036884227301925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763823762536048,0.0993669405579567,-0.0229845698922872,0.0,7.978210487635806e-05,0.0,0.0,3.7993202209472656,0.0,0.0,0.0,0.2685574889183044,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076115694828331,-517.5852661132812,300.5203552246094,0.5479326844215393,0.050000000745058,0.0458263456821441,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479326844215393,0.050000000745058,0.0482573471963405,293.2461242675781,297.1499938964844,293.1499938964844,0.0670804306864738,-1309.169677734375,304.1602783203125,0.7392873764038086,0.1175349950790405,0.083330251276493,293.2188720703125,297.1499938964844,293.1499938964844,0.1344070881605148,-3055.8349609375,304.15704345703125,0.8840287327766418,0.2042882293462753,0.1945566087961197,293.3600158691406,297.1499938964844,293.1499938964844,0.0052176509052515,-1918.5687255859373,298.11798095703125,0.5479326844215393,0.050000000745058,0.2289120852947235,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,287.3273620605469,294.6368103027344,291.1820373535156,1.0,0.1746003776788711,0.9279471039772034,0.9279471039772034,1.0,1.0,-0.7210950255393982,0.310830146074295,0.4102648794651031,0.1130304113030433,0.0,0.0,0.033372588455677,25.86564064025879,25.0,0.3416437208652496,-3530.85498046875,53.01797866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786129012703895,0.0,0.0,0.0,0.0,1.0,0.0036884227301925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763823762536048,0.0993669405579567,-0.0229845698922872,0.0,7.978210487635806e-05,0.0,0.0,3.7993202209472656,0.0,0.0,0.0,0.2685574889183044,4.0,0.0,1.0
824460,293.2997741699219,297.1499938964844,293.1499938964844,0.0075102285481989,-512.72265625,300.4377136230469,0.5468193888664246,0.050000000745058,0.0458343923091888,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468193888664246,0.050000000745058,0.0482658222317695,293.2583312988281,297.1499938964844,293.1499938964844,0.0635390654206276,-1260.5504150390625,304.1628112792969,0.7295296788215637,0.1126080751419067,0.0802309289574623,293.22918701171875,297.1499938964844,293.1499938964844,0.131691038608551,-3005.7919921875,304.1592712402344,0.8775469064712524,0.2004390060901641,0.1913648098707199,293.3733215332031,297.1499938964844,293.1499938964844,0.0051200166344642,-1886.90087890625,298.0092163085937,0.5468193888664246,0.050000000745058,0.2289522737264633,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,287.3371887207031,294.6494140625,291.1843566894531,1.0,0.1741112470626831,0.9281326532363892,0.9281326532363892,1.0,1.0,-0.7136138081550598,0.3076455891132355,0.4059681892395019,0.1114181727170944,0.0,0.0,0.0288203824311494,26.01155471801757,25.0,3.7641022205352783,-3496.2822265625,52.21049118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779209956526756,0.0,0.0,0.0,0.0,1.0,0.0038155817892402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750766694545745,0.0993601530790329,-0.0242834817618131,0.0,7.907990220701322e-05,0.0,0.0,3.797368049621582,0.0,0.0,0.0,0.2684984505176544,4.0,0.0,1.0
824520,293.2997741699219,297.1499938964844,293.1499938964844,0.0075102285481989,-512.72265625,300.4377136230469,0.5468193888664246,0.050000000745058,0.0458343923091888,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468193888664246,0.050000000745058,0.0482658222317695,293.2583312988281,297.1499938964844,293.1499938964844,0.0635390654206276,-1260.5504150390625,304.1628112792969,0.7295296788215637,0.1126080751419067,0.0802309289574623,293.22918701171875,297.1499938964844,293.1499938964844,0.131691038608551,-3005.7919921875,304.1592712402344,0.8775469064712524,0.2004390060901641,0.1913648098707199,293.3733215332031,297.1499938964844,293.1499938964844,0.0051200166344642,-1886.90087890625,298.0092163085937,0.5468193888664246,0.050000000745058,0.2289522737264633,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,287.3371887207031,294.6494140625,291.1843566894531,1.0,0.1741112470626831,0.9281326532363892,0.9281326532363892,1.0,1.0,-0.7136138081550598,0.3076455891132355,0.4059681892395019,0.1114181727170944,0.0,0.0,0.0288203824311494,26.01155471801757,25.0,3.7641022205352783,-3496.2822265625,52.21049118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779209956526756,0.0,0.0,0.0,0.0,1.0,0.0038155817892402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750766694545745,0.0993601530790329,-0.0242834817618131,0.0,7.907990220701322e-05,0.0,0.0,3.797368049621582,0.0,0.0,0.0,0.2684984505176544,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074227498844265,-508.4438781738281,300.3617248535156,0.5459883213043213,0.050000000745058,0.0458404757082462,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459883213043213,0.050000000745058,0.0482722260057926,293.2655334472656,297.1499938964844,293.1499938964844,0.060010440647602,-1212.8798828125,304.16436767578125,0.7200221419334412,0.1083989441394805,0.0772058516740799,293.2341003417969,297.1499938964844,293.1499938964844,0.1291237771511078,-2958.477294921875,304.160400390625,0.8717774748802185,0.1974314749240875,0.1883802562952041,293.3828125,297.1499938964844,293.1499938964844,0.0050326809287071,-1858.2088623046875,297.9071960449219,0.5459883213043213,0.050000000745058,0.2289826720952987,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,287.33331298828125,294.6408996582031,291.18707275390625,1.0,0.1735675632953643,0.928318202495575,0.928318202495575,1.0,1.0,-0.7064525485038757,0.304604560136795,0.4018479585647583,0.1098686978220939,0.0,0.0,0.023651173338294,26.10823631286621,25.0,2.718395948410034,-3460.890869140625,51.39522171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772184431552887,0.0,0.0,0.0,0.0,1.0,0.0039552878588438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736032500863075,0.0993023514747619,-0.0256990995258092,0.0,7.836690929252654e-05,0.0,0.0,3.793249130249024,0.0,0.0,0.0,0.2684277296066284,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074227498844265,-508.4438781738281,300.3617248535156,0.5459883213043213,0.050000000745058,0.0458404757082462,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459883213043213,0.050000000745058,0.0482722260057926,293.2655334472656,297.1499938964844,293.1499938964844,0.060010440647602,-1212.8798828125,304.16436767578125,0.7200221419334412,0.1083989441394805,0.0772058516740799,293.2341003417969,297.1499938964844,293.1499938964844,0.1291237771511078,-2958.477294921875,304.160400390625,0.8717774748802185,0.1974314749240875,0.1883802562952041,293.3828125,297.1499938964844,293.1499938964844,0.0050326809287071,-1858.2088623046875,297.9071960449219,0.5459883213043213,0.050000000745058,0.2289826720952987,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,287.33331298828125,294.6408996582031,291.18707275390625,1.0,0.1735675632953643,0.928318202495575,0.928318202495575,1.0,1.0,-0.7064525485038757,0.304604560136795,0.4018479585647583,0.1098686978220939,0.0,0.0,0.023651173338294,26.10823631286621,25.0,2.718395948410034,-3460.890869140625,51.39522171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772184431552887,0.0,0.0,0.0,0.0,1.0,0.0039552878588438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736032500863075,0.0993023514747619,-0.0256990995258092,0.0,7.836690929252654e-05,0.0,0.0,3.793249130249024,0.0,0.0,0.0,0.2684277296066284,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073816026560962,-506.4390258789063,300.324951171875,0.545703649520874,0.050000000745058,0.0458425767719745,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.545703649520874,0.050000000745058,0.0482744388282299,293.2682189941406,297.1499938964844,293.1499938964844,0.0583500824868679,-1190.7279052734375,304.164794921875,0.7154832482337952,0.1064055860042572,0.0757936462759971,293.2355651855469,297.1499938964844,293.1499938964844,0.1280010491609573,-2937.806396484375,304.1605529785156,0.8693430423736572,0.1960727125406265,0.1870622783899307,293.386474609375,297.1499938964844,293.1499938964844,0.0049908841028809,-1844.4842529296875,297.857177734375,0.545703649520874,0.050000000745058,0.2289931625127792,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,287.33123779296875,294.63726806640625,291.1869506835937,1.0,0.1732871681451797,0.9284110069274902,0.9284110069274902,1.0,1.0,-0.703193724155426,0.3032219409942627,0.3999717831611633,0.1091647371649742,0.0,0.0,0.0211596395820379,26.13456344604492,25.0,0.9394639730453492,-3443.82763671875,51.006385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,302.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768605843186378,0.0,0.0,0.0,0.0,1.0,0.0040267468430101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728763490915298,0.0992922559380531,-0.0264159031212329,0.0,7.800372259225696e-05,0.0,0.0,3.791896104812622,0.0,0.0,0.0,0.2683940827846527,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073417341336607,-504.4958190917969,300.288818359375,0.5454672574996948,0.050000000745058,0.0458443276584148,294.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454672574996948,0.050000000745058,0.0482762828469276,293.2705078125,297.1499938964844,293.1499938964844,0.0567235350608825,-1169.188232421875,304.1650390625,0.7108891010284424,0.1044577807188034,0.0744179338216781,293.2366943359375,297.1499938964844,293.1499938964844,0.1269378960132599,-2918.22705078125,304.1605834960937,0.8670730590820312,0.1947709172964096,0.1858075410127639,293.3895874023437,297.1499938964844,293.1499938964844,0.0049500181339681,-1831.046630859375,297.8077392578125,0.5454672574996948,0.050000000745058,0.2290019094944,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,287.3294982910156,294.635009765625,291.18634033203125,1.0,0.1730034947395324,0.928530216217041,0.928530216217041,1.0,1.0,-0.7000516057014465,0.3018901348114013,0.3981614708900451,0.1084871813654899,0.0,0.0,0.0187664069235324,26.1527156829834,25.0,-0.536647379398346,-3427.5146484375,50.62499237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,302.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764990523457527,0.0,0.0,0.0,0.0,1.0,0.0040968339890241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721844062209129,0.0992972403764724,-0.027112828567624,0.0,7.763681060168892e-05,0.0,0.0,3.7911667823791504,0.0,0.0,0.0,0.2683633267879486,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.007264781743288,-500.7268371582031,300.2182006835937,0.5450917482376099,0.050000000745058,0.0458471253514289,294.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450917482376099,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.053532313555479,-1127.357666015625,304.16534423828125,0.7014113664627075,0.1006606519222259,0.0717439875006675,293.2380676269531,297.1499938964844,293.1499938964844,0.124931126832962,-2881.218994140625,304.160400390625,0.8628693222999573,0.192289724946022,0.1834285259246826,293.3945617675781,297.1499938964844,293.1499938964844,0.0048703728243708,-1804.742919921875,297.7102966308594,0.5450917482376099,0.050000000745058,0.2290158718824386,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,287.3269348144531,294.634033203125,291.1845092773437,1.0,0.1724307984113693,0.9287686347961426,0.9287686347961426,1.0,1.0,-0.6940109133720398,0.299331784248352,0.3946791291236877,0.1071862205862999,0.0,0.0,0.0142236948013305,26.1726131439209,25.0,-2.297823667526245,-3396.7099609375,49.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757709741592407,0.0,0.0,0.0,0.0,1.0,0.004231808707118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708918869495391,0.0993260219693183,-0.0284341294318437,0.0,7.689790800213814e-05,0.0,0.0,3.790569067001343,0.0,0.0,0.0,0.2683080434799194,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.007264781743288,-500.7268371582031,300.2182006835937,0.5450917482376099,0.050000000745058,0.0458471253514289,294.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450917482376099,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.053532313555479,-1127.357666015625,304.16534423828125,0.7014113664627075,0.1006606519222259,0.0717439875006675,293.2380676269531,297.1499938964844,293.1499938964844,0.124931126832962,-2881.218994140625,304.160400390625,0.8628693222999573,0.192289724946022,0.1834285259246826,293.3945617675781,297.1499938964844,293.1499938964844,0.0048703728243708,-1804.742919921875,297.7102966308594,0.5450917482376099,0.050000000745058,0.2290158718824386,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,287.3269348144531,294.634033203125,291.1845092773437,1.0,0.1724307984113693,0.9287686347961426,0.9287686347961426,1.0,1.0,-0.6940109133720398,0.299331784248352,0.3946791291236877,0.1071862205862999,0.0,0.0,0.0142236948013305,26.1726131439209,25.0,-2.297823667526245,-3396.7099609375,49.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757709741592407,0.0,0.0,0.0,0.0,1.0,0.004231808707118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708918869495391,0.0993260219693183,-0.0284341294318437,0.0,7.689790800213814e-05,0.0,0.0,3.790569067001343,0.0,0.0,0.0,0.2683080434799194,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.007192850112915,-497.3128051757813,300.1476135253906,0.5448042750358582,0.050000000745058,0.0458492785692215,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5448042750358582,0.050000000745058,0.0482814982533454,293.27691650390625,297.1499938964844,293.1499938964844,0.050433475524187,-1087.3060302734375,304.1653747558594,0.6919487714767456,0.0969578772783279,0.0691437721252441,293.2386779785156,297.1499938964844,293.1499938964844,0.1231191456317901,-2847.875732421875,304.1599426269531,0.858986496925354,0.1899327784776687,0.181177943944931,293.3982238769531,297.1499938964844,293.1499938964844,0.0047934772446751,-1779.667724609375,297.6116638183594,0.5448042750358582,0.050000000745058,0.2290266454219818,291.1771850585937,291.1499938964844,275.35760498046875,272.7396850585937,287.3250427246094,294.6368713378906,291.1720886230469,1.0,0.1718558222055435,0.929007053375244,0.929007053375244,1.0,1.0,-0.6882075071334839,0.2968762814998626,0.3913312554359436,0.1059382036328315,0.0,0.0,0.0108831012621521,26.177778244018555,25.0,-27.59591484069824,-3289.729736328125,49.15591049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,301.507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.298828125,18000.0,0.0,0.0,0.07500009983778,0.0,0.0,0.0,0.0,1.0,0.0046454682014882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654980838298797,0.0977453887462616,-0.0322473049163818,0.0,7.611556793563068e-05,0.0,0.0,3.724222183227539,0.0,0.0,0.0,0.2679421901702881,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.007192850112915,-497.3128051757813,300.1476135253906,0.5448042750358582,0.050000000745058,0.0458492785692215,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5448042750358582,0.050000000745058,0.0482814982533454,293.27691650390625,297.1499938964844,293.1499938964844,0.050433475524187,-1087.3060302734375,304.1653747558594,0.6919487714767456,0.0969578772783279,0.0691437721252441,293.2386779785156,297.1499938964844,293.1499938964844,0.1231191456317901,-2847.875732421875,304.1599426269531,0.858986496925354,0.1899327784776687,0.181177943944931,293.3982238769531,297.1499938964844,293.1499938964844,0.0047934772446751,-1779.667724609375,297.6116638183594,0.5448042750358582,0.050000000745058,0.2290266454219818,291.1771850585937,291.1499938964844,275.35760498046875,272.7396850585937,287.3250427246094,294.6368713378906,291.1720886230469,1.0,0.1718558222055435,0.929007053375244,0.929007053375244,1.0,1.0,-0.6882075071334839,0.2968762814998626,0.3913312554359436,0.1059382036328315,0.0,0.0,0.0108831012621521,26.177778244018555,25.0,-27.59591484069824,-3289.729736328125,49.15591049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,301.507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.298828125,18000.0,0.0,0.0,0.07500009983778,0.0,0.0,0.0,0.0,1.0,0.0046454682014882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654980838298797,0.0977453887462616,-0.0322473049163818,0.0,7.611556793563068e-05,0.0,0.0,3.724222183227539,0.0,0.0,0.0,0.2679421901702881,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071328799240291,-494.8684997558594,300.0702514648437,0.5445712208747864,0.050000000745058,0.045851033180952,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5445712208747864,0.050000000745058,0.0482833459973335,293.27899169921875,297.1499938964844,293.1499938964844,0.0474789999425411,-1049.722412109375,304.1651916503906,0.6824831366539001,0.0933208763599395,0.066592589020729,293.23876953125,297.1499938964844,293.1499938964844,0.1216213926672935,-2820.67431640625,304.1591491699219,0.8553270101547241,0.1876717209815979,0.1790221631526947,293.4009094238281,297.1499938964844,293.1499938964844,0.0047242613509297,-1758.4093017578125,297.50103759765625,0.5445712208747864,0.050000000745058,0.2290354073047638,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,287.323486328125,294.64276123046875,291.1448974609375,1.0,0.1712828129529953,0.929252028465271,0.929252028465271,1.0,1.0,-0.6825733780860901,0.2944946587085724,0.3880786895751953,0.1047284454107284,0.0,0.0,0.0142855979502201,26.17405891418457,25.0,-8.344013214111328,-3362.214599609375,48.45013046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,301.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.765625,18000.0,0.0,0.0,0.0739888176321983,0.0,0.0,0.0,0.0,1.0,0.0045402920804917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695781484246254,0.1008918732404708,-0.0313137285411357,0.0,7.508924318244681e-05,0.0,0.0,3.846850633621216,0.0,0.0,0.0,0.2683539688587188,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071328799240291,-494.8684997558594,300.0702514648437,0.5445712208747864,0.050000000745058,0.045851033180952,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5445712208747864,0.050000000745058,0.0482833459973335,293.27899169921875,297.1499938964844,293.1499938964844,0.0474789999425411,-1049.722412109375,304.1651916503906,0.6824831366539001,0.0933208763599395,0.066592589020729,293.23876953125,297.1499938964844,293.1499938964844,0.1216213926672935,-2820.67431640625,304.1591491699219,0.8553270101547241,0.1876717209815979,0.1790221631526947,293.4009094238281,297.1499938964844,293.1499938964844,0.0047242613509297,-1758.4093017578125,297.50103759765625,0.5445712208747864,0.050000000745058,0.2290354073047638,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,287.323486328125,294.64276123046875,291.1448974609375,1.0,0.1712828129529953,0.929252028465271,0.929252028465271,1.0,1.0,-0.6825733780860901,0.2944946587085724,0.3880786895751953,0.1047284454107284,0.0,0.0,0.0142855979502201,26.17405891418457,25.0,-8.344013214111328,-3362.214599609375,48.45013046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,301.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.765625,18000.0,0.0,0.0,0.0739888176321983,0.0,0.0,0.0,0.0,1.0,0.0045402920804917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695781484246254,0.1008918732404708,-0.0313137285411357,0.0,7.508924318244681e-05,0.0,0.0,3.846850633621216,0.0,0.0,0.0,0.2683539688587188,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070500676520168,-490.1142578125,300.0131225585937,0.5443707704544067,0.050000000745058,0.0458525493741035,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5443707704544067,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0442021712660789,-1007.7550048828124,304.16558837890625,0.6729990839958191,0.0897185057401657,0.0640728920698165,293.23846435546875,297.1499938964844,293.1499938964844,0.1195572093129158,-2781.638427734375,304.1595153808594,0.8518267273902893,0.1854789704084396,0.1769388765096664,293.4031066894531,297.1499938964844,293.1499938964844,0.0046429000794887,-1728.89697265625,297.42291259765625,0.5443707704544067,0.050000000745058,0.2290429770946502,291.1722717285156,291.1499938964844,275.3376770019531,272.73126220703125,287.3211669921875,294.64959716796875,291.1727600097656,1.0,0.1707142740488052,0.929497003555298,0.929497003555298,1.0,1.0,-0.6770620346069336,0.2921668887138366,0.3848951160907745,0.1035468429327011,0.0,0.0,0.0094359293580055,26.16529655456543,25.0,3.6424036026000977,-3250.521240234375,47.76102828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,301.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.50390625,18000.0,0.0,0.0,0.0733201056718826,0.0,0.0,0.0,0.0,1.0,0.0048181419260799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640808641910553,0.0978008434176445,-0.0337199792265892,0.0,7.441058551194146e-05,0.0,0.0,3.72643518447876,0.0,0.0,0.0,0.2678912580013275,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070500676520168,-490.1142578125,300.0131225585937,0.5443707704544067,0.050000000745058,0.0458525493741035,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5443707704544067,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0442021712660789,-1007.7550048828124,304.16558837890625,0.6729990839958191,0.0897185057401657,0.0640728920698165,293.23846435546875,297.1499938964844,293.1499938964844,0.1195572093129158,-2781.638427734375,304.1595153808594,0.8518267273902893,0.1854789704084396,0.1769388765096664,293.4031066894531,297.1499938964844,293.1499938964844,0.0046429000794887,-1728.89697265625,297.42291259765625,0.5443707704544067,0.050000000745058,0.2290429770946502,291.1722717285156,291.1499938964844,275.3376770019531,272.73126220703125,287.3211669921875,294.64959716796875,291.1727600097656,1.0,0.1707142740488052,0.929497003555298,0.929497003555298,1.0,1.0,-0.6770620346069336,0.2921668887138366,0.3848951160907745,0.1035468429327011,0.0,0.0,0.0094359293580055,26.16529655456543,25.0,3.6424036026000977,-3250.521240234375,47.76102828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,301.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.50390625,18000.0,0.0,0.0,0.0733201056718826,0.0,0.0,0.0,0.0,1.0,0.0048181419260799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640808641910553,0.0978008434176445,-0.0337199792265892,0.0,7.441058551194146e-05,0.0,0.0,3.72643518447876,0.0,0.0,0.0,0.2678912580013275,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070211794227361,-489.048095703125,299.9750366210937,0.5442758202552795,0.050000000745058,0.0458532683551311,294.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5442758202552795,0.050000000745058,0.0482857003808021,293.2813720703125,297.1499938964844,293.1499938964844,0.0427579581737518,-989.71044921875,304.1653747558594,0.6682333946228027,0.0879206284880638,0.0628160089254379,293.2382507324219,297.1499938964844,293.1499938964844,0.118925005197525,-2770.3037109375,304.158935546875,0.8501138091087341,0.1844020932912826,0.1759158372879028,293.4040222167969,297.1499938964844,293.1499938964844,0.0046073030680418,-1718.2171630859375,297.3682556152344,0.5442758202552795,0.050000000745058,0.2290465682744979,291.1562194824219,291.1499938964844,275.3310241699219,272.7283935546875,287.3198547363281,294.6534729003906,291.14141845703125,1.0,0.170431911945343,0.9296194911003112,0.9296194911003112,1.0,1.0,-0.6743319034576416,0.2910144627094269,0.3833174407482147,0.1029622033238411,0.0,0.0,0.0103970142081379,26.160219192504883,25.0,-60.1816635131836,-3151.205810546875,47.421485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,300.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.0728865563869476,0.0,0.0,0.0,0.0,1.0,0.0053038070909678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590956211090087,0.0964542105793953,-0.0373585857450962,0.0,7.397058652713895e-05,0.0,0.0,3.6662964820861816,0.0,0.0,0.0,0.2675884962081909,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0070001543499529,-488.5834655761719,299.93023681640625,0.5441849827766418,0.050000000745058,0.0458539575338363,294.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5441849827766418,0.050000000745058,0.0482864268124103,293.2820129394531,297.1499938964844,293.1499938964844,0.0413691699504852,-972.4993286132812,304.16510009765625,0.6634710431098938,0.0861308351159095,0.0615626014769077,293.2379455566406,297.1499938964844,293.1499938964844,0.1184213012456893,-2761.5341796875,304.1582336425781,0.8484293222427368,0.1833421140909195,0.1749070733785629,293.40478515625,297.1499938964844,293.1499938964844,0.0045781531371176,-1710.40283203125,297.3024597167969,0.5441849827766418,0.050000000745058,0.2290500253438949,291.11865234375,291.1499938964844,275.3237609863281,272.7252502441406,287.3186950683594,294.6581115722656,291.1151428222656,1.0,0.1701509952545166,0.9297469258308412,0.9297469258308412,1.0,1.0,-0.6716228127479553,0.289871484041214,0.3817513287067413,0.1023825705051422,0.0,0.0,0.0163576062768697,26.154560089111328,25.0,-19.399717330932617,-3348.338134765625,47.08559036254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,301.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3046875,18000.0,0.0,0.0,0.0723113417625427,0.0,0.0,0.0,0.0,1.0,0.0047387853264808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694901347160339,0.1025271564722061,-0.0330370254814624,0.0,7.338681461988017e-05,0.0,0.0,3.9065442085266113,0.0,0.0,0.0,0.2684601247310638,4.0,0.0,1.0
825420,293.3303527832031,297.1499938964844,293.1499938964844,0.0069075031206011,-482.5528564453125,299.884521484375,0.5440130233764648,0.050000000745058,0.0458552688360214,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5440130233764648,0.050000000745058,0.0482878051698207,293.2831420898437,297.1499938964844,293.1499938964844,0.0379268638789653,-928.270751953125,304.1658020019531,0.6539908051490784,0.082556240260601,0.0590664520859718,293.2372741699219,297.1499938964844,293.1499938964844,0.1160814985632896,-2716.333251953125,304.1593933105469,0.8451340198516846,0.1812539100646972,0.1729276478290558,293.40625,297.1499938964844,293.1499938964844,0.0044933198951184,-1676.9610595703125,297.2419738769531,0.5440130233764648,0.050000000745058,0.2290565520524978,291.1789855957031,291.1499938964844,275.3074951171875,272.7181396484375,287.3149719238281,294.6664733886719,291.1883850097656,1.0,0.1695939153432846,0.9300017952919006,0.9300017952919006,1.0,1.0,-0.6662626266479492,0.2876112461090088,0.3786514103412628,0.1012371107935905,0.0,0.0,0.0093266256153583,26.142045974731445,25.0,54.05624771118164,-3302.434814453125,46.42457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,301.8817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55078125,18000.0,0.0,0.0,0.0718727335333824,0.0,0.0,0.0,0.0,1.0,0.0046222619712352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676482915878295,0.0997135266661644,-0.0320652388036251,0.0,7.294168608495966e-05,0.0,0.0,3.80453372001648,0.0,0.0,0.0,0.2681961357593536,4.0,0.0,1.0
825480,293.3303527832031,297.1499938964844,293.1499938964844,0.0069075031206011,-482.5528564453125,299.884521484375,0.5440130233764648,0.050000000745058,0.0458552688360214,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5440130233764648,0.050000000745058,0.0482878051698207,293.2831420898437,297.1499938964844,293.1499938964844,0.0379268638789653,-928.270751953125,304.1658020019531,0.6539908051490784,0.082556240260601,0.0590664520859718,293.2372741699219,297.1499938964844,293.1499938964844,0.1160814985632896,-2716.333251953125,304.1593933105469,0.8451340198516846,0.1812539100646972,0.1729276478290558,293.40625,297.1499938964844,293.1499938964844,0.0044933198951184,-1676.9610595703125,297.2419738769531,0.5440130233764648,0.050000000745058,0.2290565520524978,291.1789855957031,291.1499938964844,275.3074951171875,272.7181396484375,287.3149719238281,294.6664733886719,291.1883850097656,1.0,0.1695939153432846,0.9300017952919006,0.9300017952919006,1.0,1.0,-0.6662626266479492,0.2876112461090088,0.3786514103412628,0.1012371107935905,0.0,0.0,0.0093266256153583,26.142045974731445,25.0,54.05624771118164,-3302.434814453125,46.42457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,301.8817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55078125,18000.0,0.0,0.0,0.0718727335333824,0.0,0.0,0.0,0.0,1.0,0.0046222619712352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676482915878295,0.0997135266661644,-0.0320652388036251,0.0,7.294168608495966e-05,0.0,0.0,3.80453372001648,0.0,0.0,0.0,0.2681961357593536,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.006868252530694,-482.2974243164063,299.79345703125,0.5438377857208252,0.050000000745058,0.0458566024899482,294.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5438377857208252,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.0352811887860298,-895.6609497070312,304.16485595703125,0.6444968581199646,0.0789636224508285,0.0565568208694458,293.23651123046875,297.1499938964844,293.1499938964844,0.115428127348423,-2706.05908203125,304.1571960449219,0.8418793082237244,0.179197758436203,0.1709755659103393,293.40753173828125,297.1499938964844,293.1499938964844,0.004429958295077,-1661.241943359375,297.1080017089844,0.5438377857208252,0.050000000745058,0.2290632277727127,291.1015930175781,291.1499938964844,275.2891540527344,272.7100524902344,287.3107604980469,294.6755065917969,291.06201171875,1.0,0.1690423935651779,0.9302566647529602,0.9302566647529602,1.0,1.0,-0.6609193086624146,0.2853595912456512,0.3755597472190857,0.1000971794128418,0.0,0.0,0.0171733405441045,26.13061141967773,25.0,-141.26026916503906,-3205.28271484375,45.77352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,299.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.677734375,18000.0,0.0,0.0,0.0709424018859863,0.0,0.0,0.0,0.0,1.0,0.005571358371526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624942332506179,0.1015974134206771,-0.0391031764447689,0.0,7.199752144515514e-05,0.0,0.0,3.8545305728912354,0.0,0.0,0.0,0.2681339085102081,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.006868252530694,-482.2974243164063,299.79345703125,0.5438377857208252,0.050000000745058,0.0458566024899482,294.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5438377857208252,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.0352811887860298,-895.6609497070312,304.16485595703125,0.6444968581199646,0.0789636224508285,0.0565568208694458,293.23651123046875,297.1499938964844,293.1499938964844,0.115428127348423,-2706.05908203125,304.1571960449219,0.8418793082237244,0.179197758436203,0.1709755659103393,293.40753173828125,297.1499938964844,293.1499938964844,0.004429958295077,-1661.241943359375,297.1080017089844,0.5438377857208252,0.050000000745058,0.2290632277727127,291.1015930175781,291.1499938964844,275.2891540527344,272.7100524902344,287.3107604980469,294.6755065917969,291.06201171875,1.0,0.1690423935651779,0.9302566647529602,0.9302566647529602,1.0,1.0,-0.6609193086624146,0.2853595912456512,0.3755597472190857,0.1000971794128418,0.0,0.0,0.0171733405441045,26.13061141967773,25.0,-141.26026916503906,-3205.28271484375,45.77352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,299.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.677734375,18000.0,0.0,0.0,0.0709424018859863,0.0,0.0,0.0,0.0,1.0,0.005571358371526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624942332506179,0.1015974134206771,-0.0391031764447689,0.0,7.199752144515514e-05,0.0,0.0,3.8545305728912354,0.0,0.0,0.0,0.2681339085102081,4.0,0.0,1.0
