time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067794607020914,-476.08050537109375,299.7471618652344,0.5436786413192749,0.050000000745058,0.0458578206598758,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5436786413192749,0.050000000745058,0.0482904948294162,293.2850036621094,297.1499938964844,293.1499938964844,0.0318765081465244,-850.6803588867188,304.1656494140625,0.6351323127746582,0.0754030868411064,0.054066602140665,293.23553466796875,297.1499938964844,293.1499938964844,0.1130219250917434,-2658.9375,304.1589660644531,0.8387334942817688,0.1772015541791916,0.1690808087587356,293.4084167480469,297.1499938964844,293.1499938964844,0.0043527521193027,-1629.1083984375,297.0457458496094,0.5436786413192749,0.050000000745058,0.2290693074464798,291.1561279296875,291.1499938964844,275.2689514160156,272.7010803222656,287.30615234375,294.6856384277344,291.1819152832031,1.0,0.1684974730014801,0.9305251240730286,0.9305251240730286,1.0,1.0,-0.6556671261787415,0.2831483483314514,0.37251877784729,0.0989785641431808,0.0,0.0,0.0175604876130819,26.11701011657715,25.0,108.21843719482422,-3381.10986328125,45.13739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,302.2153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.0703711584210395,0.0,0.0,0.0,0.0,1.0,0.0044399541802704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727784633636474,0.1032059863209724,-0.0304275266826152,0.0,7.141778041841462e-05,0.0,0.0,3.943145036697388,0.0,0.0,0.0,0.2687612175941467,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067794607020914,-476.08050537109375,299.7471618652344,0.5436786413192749,0.050000000745058,0.0458578206598758,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5436786413192749,0.050000000745058,0.0482904948294162,293.2850036621094,297.1499938964844,293.1499938964844,0.0318765081465244,-850.6803588867188,304.1656494140625,0.6351323127746582,0.0754030868411064,0.054066602140665,293.23553466796875,297.1499938964844,293.1499938964844,0.1130219250917434,-2658.9375,304.1589660644531,0.8387334942817688,0.1772015541791916,0.1690808087587356,293.4084167480469,297.1499938964844,293.1499938964844,0.0043527521193027,-1629.1083984375,297.0457458496094,0.5436786413192749,0.050000000745058,0.2290693074464798,291.1561279296875,291.1499938964844,275.2689514160156,272.7010803222656,287.30615234375,294.6856384277344,291.1819152832031,1.0,0.1684974730014801,0.9305251240730286,0.9305251240730286,1.0,1.0,-0.6556671261787415,0.2831483483314514,0.37251877784729,0.0989785641431808,0.0,0.0,0.0175604876130819,26.11701011657715,25.0,108.21843719482422,-3381.10986328125,45.13739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,302.2153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.0703711584210395,0.0,0.0,0.0,0.0,1.0,0.0044399541802704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727784633636474,0.1032059863209724,-0.0304275266826152,0.0,7.141778041841462e-05,0.0,0.0,3.943145036697388,0.0,0.0,0.0,0.2687612175941467,4.0,0.0,1.0
825780,293.3329772949219,297.1499938964844,293.1499938964844,0.0066916751675307,-470.73583984375,299.70068359375,0.5435060858726501,0.050000000745058,0.0458591394126415,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134094238281,0.5435060858726501,0.050000000745058,0.0482918843626976,293.2859802246094,297.1499938964844,293.1499938964844,0.0288331415504217,-810.9730224609375,304.1654052734375,0.6255598664283752,0.0717852711677551,0.0515499599277973,293.23468017578125,297.1499938964844,293.1499938964844,0.111088640987873,-2621.721435546875,304.1590881347656,0.8355860114097595,0.1752069592475891,0.1671971976757049,293.4097595214844,297.1499938964844,293.1499938964844,0.0042643561027944,-1595.922119140625,296.98370361328125,0.5435060858726501,0.050000000745058,0.2290759086608886,291.2124328613281,291.1499938964844,275.24713134765625,272.6912841796875,287.29913330078125,294.6927795410156,291.1929931640625,1.0,0.1679580062627792,0.930793523788452,0.930793523788452,1.0,1.0,-0.6503974795341492,0.2809309363365173,0.3694665431976318,0.0978585481643676,0.0,0.0,0.0034412073437124,26.106220245361328,25.0,-84.17568969726562,-2634.8671875,44.508750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,299.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.34375,18000.0,0.0,0.0,0.070492036640644,0.0,0.0,0.0,0.0,1.0,0.0067384466528892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0384806990623474,0.0848492830991745,-0.046368584036827,0.0,7.154045306378976e-05,0.0,0.0,3.2139034271240234,0.0,0.0,0.0,0.2657862901687622,4.0,0.0,1.0
825840,293.3329772949219,297.1499938964844,293.1499938964844,0.0066916751675307,-470.73583984375,299.70068359375,0.5435060858726501,0.050000000745058,0.0458591394126415,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134094238281,0.5435060858726501,0.050000000745058,0.0482918843626976,293.2859802246094,297.1499938964844,293.1499938964844,0.0288331415504217,-810.9730224609375,304.1654052734375,0.6255598664283752,0.0717852711677551,0.0515499599277973,293.23468017578125,297.1499938964844,293.1499938964844,0.111088640987873,-2621.721435546875,304.1590881347656,0.8355860114097595,0.1752069592475891,0.1671971976757049,293.4097595214844,297.1499938964844,293.1499938964844,0.0042643561027944,-1595.922119140625,296.98370361328125,0.5435060858726501,0.050000000745058,0.2290759086608886,291.2124328613281,291.1499938964844,275.24713134765625,272.6912841796875,287.29913330078125,294.6927795410156,291.1929931640625,1.0,0.1679580062627792,0.930793523788452,0.930793523788452,1.0,1.0,-0.6503974795341492,0.2809309363365173,0.3694665431976318,0.0978585481643676,0.0,0.0,0.0034412073437124,26.106220245361328,25.0,-84.17568969726562,-2634.8671875,44.508750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,299.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.34375,18000.0,0.0,0.0,0.070492036640644,0.0,0.0,0.0,0.0,1.0,0.0067384466528892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0384806990623474,0.0848492830991745,-0.046368584036827,0.0,7.154045306378976e-05,0.0,0.0,3.2139034271240234,0.0,0.0,0.0,0.2657862901687622,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067081609740853,-474.5611267089844,299.6210327148437,0.5434170365333557,0.050000000745058,0.0458598248660564,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5434170365333557,0.050000000745058,0.0482926033437252,293.28643798828125,297.1499938964844,293.1499938964844,0.0276214331388473,-798.9905395507812,304.16473388671875,0.620570957660675,0.0699742138385772,0.0502813793718814,293.2342224121094,297.1499938964844,293.1499938964844,0.1118933856487274,-2640.209716796875,304.1559143066406,0.8340184092521667,0.1742271333932876,0.1662628054618835,293.4100952148437,297.1499938964844,293.1499938964844,0.0042474786750972,-1599.9075927734375,296.8616027832031,0.5434170365333557,0.050000000745058,0.2290793061256408,291.0754699707031,291.1499938964844,275.2357177734375,272.68609619140625,287.29656982421875,294.6982727050781,290.9939880371094,1.0,0.1676899343729019,0.9309277534484864,0.9309277534484864,1.0,1.0,-0.6477593779563904,0.2798214256763458,0.3679379820823669,0.0972984731197357,0.0,0.0,0.0209852568805217,26.101459503173828,25.0,-280.14178466796875,-3129.705810546875,44.19712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,298.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.248046875,18000.0,0.0,0.0,0.069568432867527,0.0,0.0,0.0,0.0,1.0,0.0062253256328403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593622848391532,0.102554440498352,-0.0431921556591987,0.0,7.060311327222735e-05,0.0,0.0,3.877230167388916,0.0,0.0,0.0,0.2681267559528351,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067003215663135,-474.5120849609375,299.5628967285156,0.5433386564254761,0.050000000745058,0.0458604246377944,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.5433386564254761,0.050000000745058,0.0482932366430759,293.28668212890625,297.1499938964844,293.1499938964844,0.0265654437243938,-780.3187255859375,304.1640014648437,0.6154123544692993,0.0681965202093124,0.0490276105701923,293.2336120605469,297.1499938964844,293.1499938964844,0.1113514453172683,-2630.166015625,304.15594482421875,0.8324997425079346,0.1732780039310455,0.1653529107570648,293.4100952148437,297.1499938964844,293.1499938964844,0.0042367856949567,-1597.3804931640625,296.7735290527344,0.5433386564254761,0.050000000745058,0.229082316160202,290.9993896484375,291.1499938964844,275.2239685058594,272.6807861328125,287.2949523925781,294.7058410644531,291.04608154296875,1.0,0.167423591017723,0.931069016456604,0.931069016456604,1.0,1.0,-0.6451678276062012,0.2787321209907532,0.3664356768131256,0.0967486053705215,0.0,0.0,0.0406229794025421,26.095014572143555,25.0,71.4455337524414,-3431.753662109375,43.89059448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,301.9229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.46484375,18000.0,0.0,0.0,0.0687436163425445,0.0,0.0,0.0,0.0,1.0,0.0047273016534745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761250779032707,0.1090813726186752,-0.0329562947154045,0.0,6.976603617658839e-05,0.0,0.0,4.164774417877197,0.0,0.0,0.0,0.2692469656467438,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065571181476116,-463.02044677734375,299.57568359375,0.5431860089302063,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5431860089302063,0.050000000745058,0.048294473439455,293.287353515625,297.1499938964844,293.1499938964844,0.0232038125395774,-728.5264892578125,304.16485595703125,0.6040372848510742,0.0646022483706474,0.0465310961008071,293.2325439453125,297.1499938964844,293.1499938964844,0.1078691631555557,-2559.915283203125,304.1596069335937,0.8295027017593384,0.1713751703500747,0.1635612100362777,293.4111328125,297.1499938964844,293.1499938964844,0.0041226828470826,-1544.4901123046875,296.8059387207031,0.5431860089302063,0.050000000745058,0.2290881872177124,291.22198486328125,291.1499938964844,275.1996154785156,272.6696472167969,287.286376953125,294.7126770019531,291.2398986816406,1.0,0.166896104812622,0.9313515424728394,0.9313515424728394,1.0,1.0,-0.6400313973426819,0.276574045419693,0.3634573817253113,0.0956607311964035,0.0,0.0,0.0141398916020989,26.081871032714844,25.0,142.358154296875,-3345.962890625,43.28717422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,302.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33984375,18000.0,0.0,0.0,0.069290816783905,0.0,0.0,0.0,0.0,1.0,0.0043277838267385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724637731909751,0.1018512845039367,-0.0293875113129615,0.0,7.032137364149094e-05,0.0,0.0,3.893671989440918,0.0,0.0,0.0,0.2686939537525177,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065571181476116,-463.02044677734375,299.57568359375,0.5431860089302063,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5431860089302063,0.050000000745058,0.048294473439455,293.287353515625,297.1499938964844,293.1499938964844,0.0232038125395774,-728.5264892578125,304.16485595703125,0.6040372848510742,0.0646022483706474,0.0465310961008071,293.2325439453125,297.1499938964844,293.1499938964844,0.1078691631555557,-2559.915283203125,304.1596069335937,0.8295027017593384,0.1713751703500747,0.1635612100362777,293.4111328125,297.1499938964844,293.1499938964844,0.0041226828470826,-1544.4901123046875,296.8059387207031,0.5431860089302063,0.050000000745058,0.2290881872177124,291.22198486328125,291.1499938964844,275.1996154785156,272.6696472167969,287.286376953125,294.7126770019531,291.2398986816406,1.0,0.166896104812622,0.9313515424728394,0.9313515424728394,1.0,1.0,-0.6400313973426819,0.276574045419693,0.3634573817253113,0.0956607311964035,0.0,0.0,0.0141398916020989,26.081871032714844,25.0,142.358154296875,-3345.962890625,43.28717422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,302.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33984375,18000.0,0.0,0.0,0.069290816783905,0.0,0.0,0.0,0.0,1.0,0.0043277838267385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724637731909751,0.1018512845039367,-0.0293875113129615,0.0,7.032137364149094e-05,0.0,0.0,3.893671989440918,0.0,0.0,0.0,0.2686939537525177,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064977351576089,-460.7445373535156,299.50372314453125,0.5430017113685608,0.050000000745058,0.0458630174398422,294.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21807861328125,0.5430017113685608,0.050000000745058,0.0482959672808647,293.288330078125,297.1499938964844,293.1499938964844,0.0208235718309879,-691.39697265625,304.163818359375,0.5911598801612854,0.0609200894832611,0.0439679324626922,293.231689453125,297.1499938964844,293.1499938964844,0.1068850234150886,-2542.350830078125,304.1578063964844,0.8264216184616089,0.1694596856832504,0.1617506295442581,293.4123840332031,297.1499938964844,293.1499938964844,0.0040446044877171,-1519.9661865234375,296.7027282714844,0.5430017113685608,0.050000000745058,0.2290952652692794,291.2050170898437,291.1499938964844,275.1744079589844,272.6579895019531,287.2774658203125,294.7193908691406,291.11962890625,1.0,0.1663720607757568,0.9316340684890748,0.9316340684890748,1.0,1.0,-0.6347944140434265,0.2743746638298034,0.360419750213623,0.0945538431406021,0.0,0.0,0.0041268058121204,26.074535369873047,25.0,-454.51654052734375,-1300.5810546875,42.68463516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,297.5849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.001953125,18000.0,0.0,0.0,0.0694438815116882,0.0,0.0,0.0,0.0,1.0,0.0093574682250618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121702766045928,0.0712530687451362,-0.0590827912092208,0.0,7.047670806059614e-05,0.0,0.0,2.67440128326416,0.0,0.0,0.0,0.2637523412704468,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064977351576089,-460.7445373535156,299.50372314453125,0.5430017113685608,0.050000000745058,0.0458630174398422,294.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21807861328125,0.5430017113685608,0.050000000745058,0.0482959672808647,293.288330078125,297.1499938964844,293.1499938964844,0.0208235718309879,-691.39697265625,304.163818359375,0.5911598801612854,0.0609200894832611,0.0439679324626922,293.231689453125,297.1499938964844,293.1499938964844,0.1068850234150886,-2542.350830078125,304.1578063964844,0.8264216184616089,0.1694596856832504,0.1617506295442581,293.4123840332031,297.1499938964844,293.1499938964844,0.0040446044877171,-1519.9661865234375,296.7027282714844,0.5430017113685608,0.050000000745058,0.2290952652692794,291.2050170898437,291.1499938964844,275.1744079589844,272.6579895019531,287.2774658203125,294.7193908691406,291.11962890625,1.0,0.1663720607757568,0.9316340684890748,0.9316340684890748,1.0,1.0,-0.6347944140434265,0.2743746638298034,0.360419750213623,0.0945538431406021,0.0,0.0,0.0041268058121204,26.074535369873047,25.0,-454.51654052734375,-1300.5810546875,42.68463516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,297.5849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.001953125,18000.0,0.0,0.0,0.0694438815116882,0.0,0.0,0.0,0.0,1.0,0.0093574682250618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121702766045928,0.0712530687451362,-0.0590827912092208,0.0,7.047670806059614e-05,0.0,0.0,2.67440128326416,0.0,0.0,0.0,0.2637523412704468,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065223528072237,-465.341796875,299.3453369140625,0.5428513288497925,0.050000000745058,0.0458641797304153,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9143981933594,0.5428513288497925,0.050000000745058,0.0482971891760826,293.2886047363281,297.1499938964844,293.1499938964844,0.0189248714596033,-661.2166137695312,304.1626281738281,0.5774383544921875,0.0573587752878665,0.0414465703070163,293.2303161621094,297.1499938964844,293.1499938964844,0.1072017103433609,-2551.592529296875,304.1556396484375,0.8234863877296448,0.1676663905382156,0.1600213497877121,293.41180419921875,297.1499938964844,293.1499938964844,0.0040363557636737,-1527.6597900390625,296.45849609375,0.5428513288497925,0.050000000745058,0.229101076722145,290.9385070800781,291.1499938964844,275.1485290527344,272.6459045410156,287.27459716796875,294.7373352050781,291.041748046875,1.0,0.1658535301685333,0.931930661201477,0.931930661201477,1.0,1.0,-0.6297029256820679,0.2722386419773102,0.3574642837047577,0.0934788137674331,0.0,0.0,0.0663730204105377,26.06180763244629,25.0,221.30099487304688,-3582.9541015625,42.09865188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,303.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3203125,18000.0,0.0,0.0,0.0667821019887924,0.0,0.0,0.0,0.0,1.0,0.0040949173271656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863841921091079,0.1135147362947464,-0.0271305441856384,0.0,6.777534872526303e-05,0.0,0.0,4.353081703186035,0.0,0.0,0.0,0.270146757364273,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065223528072237,-465.341796875,299.3453369140625,0.5428513288497925,0.050000000745058,0.0458641797304153,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9143981933594,0.5428513288497925,0.050000000745058,0.0482971891760826,293.2886047363281,297.1499938964844,293.1499938964844,0.0189248714596033,-661.2166137695312,304.1626281738281,0.5774383544921875,0.0573587752878665,0.0414465703070163,293.2303161621094,297.1499938964844,293.1499938964844,0.1072017103433609,-2551.592529296875,304.1556396484375,0.8234863877296448,0.1676663905382156,0.1600213497877121,293.41180419921875,297.1499938964844,293.1499938964844,0.0040363557636737,-1527.6597900390625,296.45849609375,0.5428513288497925,0.050000000745058,0.229101076722145,290.9385070800781,291.1499938964844,275.1485290527344,272.6459045410156,287.27459716796875,294.7373352050781,291.041748046875,1.0,0.1658535301685333,0.931930661201477,0.931930661201477,1.0,1.0,-0.6297029256820679,0.2722386419773102,0.3574642837047577,0.0934788137674331,0.0,0.0,0.0663730204105377,26.06180763244629,25.0,221.30099487304688,-3582.9541015625,42.09865188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,303.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3203125,18000.0,0.0,0.0,0.0667821019887924,0.0,0.0,0.0,0.0,1.0,0.0040949173271656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863841921091079,0.1135147362947464,-0.0271305441856384,0.0,6.777534872526303e-05,0.0,0.0,4.353081703186035,0.0,0.0,0.0,0.270146757364273,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063478997908532,-450.57037353515625,299.4014587402344,0.5427070260047913,0.050000000745058,0.0458652973175048,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.5427070260047913,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.0162417385727167,-607.2305908203125,304.1628112792969,0.5628286600112915,0.0537315569818019,0.038945022970438,293.2292175292969,297.1499938964844,293.1499938964844,0.1031400561332702,-2468.2431640625,304.1602478027344,0.820591926574707,0.1658568382263183,0.1583318710327148,293.4130249023437,297.1499938964844,293.1499938964844,0.0039008364547044,-1462.4302978515625,296.5595703125,0.5427070260047913,0.050000000745058,0.2291066497564315,291.2721252441406,291.1499938964844,275.1222229003906,272.63348388671875,287.2628173828125,294.7404479980469,291.29351806640625,1.0,0.1653424948453903,0.9322272539138794,0.9322272539138794,1.0,1.0,-0.6246827244758606,0.2701334059238434,0.3545492887496948,0.0924215987324714,0.0,0.0,0.0227867867797613,26.048694610595703,25.0,213.91519165039065,-3376.43408203125,41.52592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681832283735275,0.0,0.0,0.0,0.0,1.0,0.0039340360090136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075818046927452,0.1013462021946907,-0.0255281552672386,0.0,6.919731094967574e-05,0.0,0.0,3.881193161010742,0.0,0.0,0.0,0.2688549160957336,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063478997908532,-450.57037353515625,299.4014587402344,0.5427070260047913,0.050000000745058,0.0458652973175048,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.5427070260047913,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.0162417385727167,-607.2305908203125,304.1628112792969,0.5628286600112915,0.0537315569818019,0.038945022970438,293.2292175292969,297.1499938964844,293.1499938964844,0.1031400561332702,-2468.2431640625,304.1602478027344,0.820591926574707,0.1658568382263183,0.1583318710327148,293.4130249023437,297.1499938964844,293.1499938964844,0.0039008364547044,-1462.4302978515625,296.5595703125,0.5427070260047913,0.050000000745058,0.2291066497564315,291.2721252441406,291.1499938964844,275.1222229003906,272.63348388671875,287.2628173828125,294.7404479980469,291.29351806640625,1.0,0.1653424948453903,0.9322272539138794,0.9322272539138794,1.0,1.0,-0.6246827244758606,0.2701334059238434,0.3545492887496948,0.0924215987324714,0.0,0.0,0.0227867867797613,26.048694610595703,25.0,213.91519165039065,-3376.43408203125,41.52592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681832283735275,0.0,0.0,0.0,0.0,1.0,0.0039340360090136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075818046927452,0.1013462021946907,-0.0255281552672386,0.0,6.919731094967574e-05,0.0,0.0,3.881193161010742,0.0,0.0,0.0,0.2688549160957336,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.006303918082267,-447.6393127441406,299.3813171386719,0.5426111221313477,0.050000000745058,0.0458660349249839,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.5426111221313477,0.050000000745058,0.0482991449534893,293.2897644042969,297.1499938964844,293.1499938964844,0.015208963304758,-585.6995239257812,304.162353515625,0.5548790693283081,0.0518585406243801,0.037646397948265,293.22882080078125,297.1499938964844,293.1499938964844,0.1021832153201103,-2449.36767578125,304.1600952148437,0.8190606236457825,0.1649307608604431,0.1574615687131881,293.4138488769531,297.1499938964844,293.1499938964844,0.0038571513723582,-1445.234619140625,296.5333251953125,0.5426111221313477,0.050000000745058,0.2291103452444076,291.3076171875,291.1499938964844,275.1089782714844,272.627197265625,287.2570495605469,294.7421875,291.313720703125,1.0,0.1650876253843307,0.9323755502700806,0.9323755502700806,1.0,1.0,-0.6220860481262207,0.2690447270870209,0.3530412912368774,0.0918756574392318,0.0,0.0,0.008500738069415,26.046316146850582,25.0,132.65638732910156,-3284.331787109375,41.23653793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,302.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.103515625,18000.0,0.0,0.0,0.0688527375459671,0.0,0.0,0.0,0.0,1.0,0.0041766893118619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710218250751495,0.0989417061209678,-0.0279198866337537,0.0,6.987677625147626e-05,0.0,0.0,3.780243158340454,0.0,0.0,0.0,0.2683788239955902,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062704882584512,-445.8530883789063,299.3494567871094,0.5425105094909668,0.050000000745058,0.0458668135106563,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5425105094909668,0.050000000745058,0.0482999645173549,293.29034423828125,297.1499938964844,293.1499938964844,0.0143561111763119,-566.8433837890625,304.16131591796875,0.5466500520706177,0.050000000745058,0.0363338328897953,293.2284545898437,297.1499938964844,293.1499938964844,0.1015197932720184,-2436.7470703125,304.1594543457031,0.817505419254303,0.1640063226222992,0.1565875262022018,293.41455078125,297.1499938964844,293.1499938964844,0.0038183291908353,-1431.572021484375,296.48828125,0.5425105094909668,0.050000000745058,0.2291142344474792,291.31103515625,291.1499938964844,275.095703125,272.620849609375,287.25164794921875,294.7446594238281,291.2899780273437,1.0,0.1648329794406891,0.932530403137207,0.932530403137207,1.0,1.0,-0.6194684505462646,0.2679477035999298,0.3515207171440124,0.0913258269429206,0.0,0.0,0.0,26.044801712036133,25.0,-117.49234008789062,-1898.966064453125,40.94721603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,299.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18189.15625,18000.0,0.0,0.0,0.0692713186144828,0.0,0.0,0.0,0.0,1.0,0.007808952126652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020706033334136,0.072886548936367,-0.0521805137395858,0.0,7.030158303678036e-05,0.0,0.0,2.7531895637512207,0.0,0.0,0.0,0.2640693485736847,4.0,0.0,1.0
826620,293.3343200683594,297.1499938964844,293.1499938964844,0.0064272852614521,-465.75439453125,299.0282897949219,0.5428756475448608,0.050000000745058,0.0458640456199646,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6492004394531,0.5428756475448608,0.050000000745058,0.0482970476150512,293.2920227050781,297.1499938964844,293.1499938964844,0.0145414788275957,-580.6285400390625,304.10162353515625,0.5428839325904846,0.050000000745058,0.0356733500957489,293.2271423339844,297.1499938964844,293.1499938964844,0.1058630272746086,-2532.090576171875,304.1495361328125,0.815138041973114,0.1622826308012008,0.1549026519060135,293.4134216308594,297.1499938964844,293.1499938964844,0.0038651064969599,-1483.8751220703125,295.9844055175781,0.5428756475448608,0.050000000745058,0.2291004061698913,290.6217956542969,291.1499938964844,275.0692749023437,272.6080627441406,287.2566223144531,294.77471923828125,290.7161560058594,1.0,0.1643667668104171,0.9328401684761048,0.9328401684761048,1.0,1.0,-0.6166296005249023,0.266767680644989,0.3498619198799133,0.0907187089323997,0.0,0.0,0.1112047210335731,25.94664764404297,25.0,43.08041763305664,-3646.94970703125,40.533912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,302.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17850.90234375,18000.0,0.0,0.0,0.0646367445588111,0.0,0.0,0.0,0.0,1.0,0.0044081252999603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905307009816169,0.120625726878643,-0.0300950277596712,0.0,6.559807661687955e-05,0.0,0.0,4.616756916046143,0.0,0.0,0.0,0.2707342207431793,4.0,0.0,1.0
826680,293.3343200683594,297.1499938964844,293.1499938964844,0.0064272852614521,-465.75439453125,299.0282897949219,0.5428756475448608,0.050000000745058,0.0458640456199646,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6492004394531,0.5428756475448608,0.050000000745058,0.0482970476150512,293.2920227050781,297.1499938964844,293.1499938964844,0.0145414788275957,-580.6285400390625,304.10162353515625,0.5428839325904846,0.050000000745058,0.0356733500957489,293.2271423339844,297.1499938964844,293.1499938964844,0.1058630272746086,-2532.090576171875,304.1495361328125,0.815138041973114,0.1622826308012008,0.1549026519060135,293.4134216308594,297.1499938964844,293.1499938964844,0.0038651064969599,-1483.8751220703125,295.9844055175781,0.5428756475448608,0.050000000745058,0.2291004061698913,290.6217956542969,291.1499938964844,275.0692749023437,272.6080627441406,287.2566223144531,294.77471923828125,290.7161560058594,1.0,0.1643667668104171,0.9328401684761048,0.9328401684761048,1.0,1.0,-0.6166296005249023,0.266767680644989,0.3498619198799133,0.0907187089323997,0.0,0.0,0.1112047210335731,25.94664764404297,25.0,43.08041763305664,-3646.94970703125,40.533912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,302.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17850.90234375,18000.0,0.0,0.0,0.0646367445588111,0.0,0.0,0.0,0.0,1.0,0.0044081252999603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905307009816169,0.120625726878643,-0.0300950277596712,0.0,6.559807661687955e-05,0.0,0.0,4.616756916046143,0.0,0.0,0.0,0.2707342207431793,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061693079769611,-440.5555114746094,299.20050048828125,0.543351948261261,0.050000000745058,0.0458604432642459,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.543351948261261,0.050000000745058,0.0482932552695274,293.29547119140625,297.1499938964844,293.1499938964844,0.0135259926319122,-550.93359375,304.04510498046875,0.543351948261261,0.050000000745058,0.0356692336499691,293.2256774902344,297.1499938964844,293.1499938964844,0.0991959050297737,-2391.933837890625,304.160400390625,0.8130884766578674,0.1606280356645584,0.1533549129962921,293.4140625,297.1499938964844,293.1499938964844,0.0036987531930208,-1389.7689208984375,296.2680053710937,0.543351948261261,0.050000000745058,0.2290824055671692,291.2441101074219,291.1499938964844,275.0431213378906,272.5952453613281,287.2615051269531,294.8060913085937,291.3088684082031,1.0,0.1639608591794967,0.9331498742103576,0.9331498742103576,1.0,1.0,-0.6147367358207703,0.2659835815429687,0.3487531840801239,0.0903156921267509,0.0,0.0,0.0547099038958549,25.834434509277344,25.0,405.6310119628906,-3569.4150390625,40.21086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,303.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.990234375,18000.0,0.0,0.0,0.0662622824311256,0.0,0.0,0.0,0.0,1.0,0.003045383375138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884342417120933,0.1049866676330566,-0.0165524240583181,0.0,6.724779814248905e-05,0.0,0.0,4.043236255645752,0.0,0.0,0.0,0.269815057516098,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061693079769611,-440.5555114746094,299.20050048828125,0.543351948261261,0.050000000745058,0.0458604432642459,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.543351948261261,0.050000000745058,0.0482932552695274,293.29547119140625,297.1499938964844,293.1499938964844,0.0135259926319122,-550.93359375,304.04510498046875,0.543351948261261,0.050000000745058,0.0356692336499691,293.2256774902344,297.1499938964844,293.1499938964844,0.0991959050297737,-2391.933837890625,304.160400390625,0.8130884766578674,0.1606280356645584,0.1533549129962921,293.4140625,297.1499938964844,293.1499938964844,0.0036987531930208,-1389.7689208984375,296.2680053710937,0.543351948261261,0.050000000745058,0.2290824055671692,291.2441101074219,291.1499938964844,275.0431213378906,272.5952453613281,287.2615051269531,294.8060913085937,291.3088684082031,1.0,0.1639608591794967,0.9331498742103576,0.9331498742103576,1.0,1.0,-0.6147367358207703,0.2659835815429687,0.3487531840801239,0.0903156921267509,0.0,0.0,0.0547099038958549,25.834434509277344,25.0,405.6310119628906,-3569.4150390625,40.21086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,303.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.990234375,18000.0,0.0,0.0,0.0662622824311256,0.0,0.0,0.0,0.0,1.0,0.003045383375138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884342417120933,0.1049866676330566,-0.0165524240583181,0.0,6.724779814248905e-05,0.0,0.0,4.043236255645752,0.0,0.0,0.0,0.269815057516098,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.0060620210133492,-432.6183776855469,299.1861877441406,0.5436896085739136,0.050000000745058,0.0458579063415527,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.5436896085739136,0.050000000745058,0.0482905842363834,293.3009033203125,297.1499938964844,293.1499938964844,0.0132191767916083,-543.40380859375,303.9803161621094,0.5436896085739136,0.050000000745058,0.0356672592461109,293.2250366210937,297.1499938964844,293.1499938964844,0.0969272255897522,-2346.0751953125,304.1606140136719,0.8106109499931335,0.1588413417339325,0.1516861170530319,293.41619873046875,297.1499938964844,293.1499938964844,0.00359813333489,-1347.674560546875,296.2566833496094,0.5436896085739136,0.050000000745058,0.2290697395801544,291.3822937011719,291.1499938964844,275.0174865722656,272.58251953125,287.2669677734375,294.8370361328125,291.38677978515625,1.0,0.1635962128639221,0.9334483742713928,0.9334483742713928,1.0,1.0,-0.6127102375030518,0.2651445269584656,0.3475656807422638,0.089881457388401,0.0,0.0,0.0109763722866773,25.74943923950196,25.0,156.01104736328125,-3280.8857421875,39.903263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,302.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.27734375,18000.0,0.0,0.0,0.0683965608477592,0.0,0.0,0.0,0.0,1.0,0.0038600526750087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723624154925346,0.0971126779913902,-0.0247502606362104,0.0,6.941381434444338e-05,0.0,0.0,3.712139368057251,0.0,0.0,0.0,0.2682794034481048,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.0060620210133492,-432.6183776855469,299.1861877441406,0.5436896085739136,0.050000000745058,0.0458579063415527,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.5436896085739136,0.050000000745058,0.0482905842363834,293.3009033203125,297.1499938964844,293.1499938964844,0.0132191767916083,-543.40380859375,303.9803161621094,0.5436896085739136,0.050000000745058,0.0356672592461109,293.2250366210937,297.1499938964844,293.1499938964844,0.0969272255897522,-2346.0751953125,304.1606140136719,0.8106109499931335,0.1588413417339325,0.1516861170530319,293.41619873046875,297.1499938964844,293.1499938964844,0.00359813333489,-1347.674560546875,296.2566833496094,0.5436896085739136,0.050000000745058,0.2290697395801544,291.3822937011719,291.1499938964844,275.0174865722656,272.58251953125,287.2669677734375,294.8370361328125,291.38677978515625,1.0,0.1635962128639221,0.9334483742713928,0.9334483742713928,1.0,1.0,-0.6127102375030518,0.2651445269584656,0.3475656807422638,0.089881457388401,0.0,0.0,0.0109763722866773,25.74943923950196,25.0,156.01104736328125,-3280.8857421875,39.903263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,302.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.27734375,18000.0,0.0,0.0,0.0683965608477592,0.0,0.0,0.0,0.0,1.0,0.0038600526750087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723624154925346,0.0971126779913902,-0.0247502606362104,0.0,6.941381434444338e-05,0.0,0.0,3.712139368057251,0.0,0.0,0.0,0.2682794034481048,4.0,0.0,1.0
826980,293.33709716796875,297.1499938964844,293.1499938964844,0.0060666142962872,-438.3137817382813,299.0320129394531,0.5439388155937195,0.050000000745058,0.0458560399711132,294.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.5439388155937195,0.050000000745058,0.0482886210083961,293.3065795898437,297.1499938964844,293.1499938964844,0.0134639618918299,-554.518798828125,303.9071044921875,0.5439388155937195,0.050000000745058,0.0356658101081848,293.22442626953125,297.1499938964844,293.1499938964844,0.098315306007862,-2379.404296875,304.1541748046875,0.8079015016555786,0.1570600122213363,0.1499878615140915,293.4175720214844,297.1499938964844,293.1499938964844,0.0035341633483767,-1340.9830322265625,296.0224304199219,0.5439388155937195,0.050000000745058,0.2290604263544082,291.1589660644531,291.1499938964844,274.9926452636719,272.5699462890625,287.2777404785156,294.87701416015625,290.8816833496094,1.0,0.16326405107975,0.933746874332428,0.933746874332428,1.0,1.0,-0.6106545925140381,0.2642976343631744,0.3463569581508636,0.0894318670034408,0.0,0.0,0.0134852919727563,25.682037353515625,25.0,-1236.8697509765625,-478.8284301757813,39.61226272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087951660156,298.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.408203125,18000.0,0.0,0.0,0.0682287141680717,0.0,0.0,0.0,0.0,1.0,0.011002929881215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042436169460415,0.068840391933918,-0.0645967796444892,0.0,6.924346962478012e-05,0.0,0.0,2.564319610595703,0.0,0.0,0.0,0.2632052302360534,4.0,0.0,1.0
827040,293.33709716796875,297.1499938964844,293.1499938964844,0.0060666142962872,-438.3137817382813,299.0320129394531,0.5439388155937195,0.050000000745058,0.0458560399711132,294.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.5439388155937195,0.050000000745058,0.0482886210083961,293.3065795898437,297.1499938964844,293.1499938964844,0.0134639618918299,-554.518798828125,303.9071044921875,0.5439388155937195,0.050000000745058,0.0356658101081848,293.22442626953125,297.1499938964844,293.1499938964844,0.098315306007862,-2379.404296875,304.1541748046875,0.8079015016555786,0.1570600122213363,0.1499878615140915,293.4175720214844,297.1499938964844,293.1499938964844,0.0035341633483767,-1340.9830322265625,296.0224304199219,0.5439388155937195,0.050000000745058,0.2290604263544082,291.1589660644531,291.1499938964844,274.9926452636719,272.5699462890625,287.2777404785156,294.87701416015625,290.8816833496094,1.0,0.16326405107975,0.933746874332428,0.933746874332428,1.0,1.0,-0.6106545925140381,0.2642976343631744,0.3463569581508636,0.0894318670034408,0.0,0.0,0.0134852919727563,25.682037353515625,25.0,-1236.8697509765625,-478.8284301757813,39.61226272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087951660156,298.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.408203125,18000.0,0.0,0.0,0.0682287141680717,0.0,0.0,0.0,0.0,1.0,0.011002929881215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042436169460415,0.068840391933918,-0.0645967796444892,0.0,6.924346962478012e-05,0.0,0.0,2.564319610595703,0.0,0.0,0.0,0.2632052302360534,4.0,0.0,1.0
827100,293.3355712890625,297.1499938964844,293.1499938964844,0.0062168124131858,-455.4918823242188,298.76422119140625,0.5440536737442017,0.050000000745058,0.0458551831543445,294.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.5440536737442017,0.050000000745058,0.0482877157628536,293.30865478515625,297.1499938964844,293.1499938964844,0.0140360379591584,-574.8080444335938,303.8598937988281,0.5440536737442017,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.101940631866455,-2458.52880859375,304.1470947265625,0.8065976500511169,0.1562646776437759,0.1491909176111221,293.41632080078125,297.1499938964844,293.1499938964844,0.0036076211836189,-1393.991943359375,295.5995788574219,0.5440536737442017,0.050000000745058,0.2290561348199844,290.55535888671875,291.1499938964844,274.9805908203125,272.5637512207031,287.27392578125,294.8822937011719,290.5700378417969,1.0,0.1631090939044952,0.9338961243629456,0.9338961243629456,1.0,1.0,-0.6096900701522827,0.2639023661613464,0.3457877039909363,0.0892170071601867,0.0,0.0,0.1164786294102668,25.650821685791016,25.0,-157.2764434814453,-3577.08544921875,39.47661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,302.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.375,18000.0,0.0,0.0,0.0640223398804664,0.0,0.0,0.0,0.0,1.0,0.004901070613414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869084224104881,0.1212431192398071,-0.034334696829319,0.0,6.497453432530165e-05,0.0,0.0,4.6261887550354,0.0,0.0,0.0,0.270492285490036,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060967844910919,-441.76165771484375,298.8553466796875,0.544173002243042,0.050000000745058,0.0458542928099632,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.544173002243042,0.050000000745058,0.0482867807149887,293.31036376953125,297.1499938964844,293.1499938964844,0.0134394234046339,-556.21044921875,303.8345642089844,0.544173002243042,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.0979963392019271,-2374.404052734375,304.15484619140625,0.8054102659225464,0.1555087715387344,0.148465022444725,293.416015625,297.1499938964844,293.1499938964844,0.003552091307938,-1352.766845703125,295.7467346191406,0.544173002243042,0.050000000745058,0.2290516942739486,290.8628234863281,291.1499938964844,274.96881103515625,272.5576477050781,287.2690734863281,294.88397216796875,291.0400085449219,1.0,0.1629618853330612,0.934042751789093,0.934042751789093,1.0,1.0,-0.608810544013977,0.2635432779788971,0.3452672660350799,0.0890188366174697,0.0,0.0,0.1078006625175476,25.61944007873535,25.0,438.6995239257813,-3838.663330078125,39.35015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426513671875,304.4662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.970703125,18000.0,0.0,0.0,0.064028687775135,0.0,0.0,0.0,0.0,1.0,0.0028443513438105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050319671630859,0.1196456030011177,-0.0146136367693543,0.0,6.49809735477902e-05,0.0,0.0,4.623167991638184,0.0,0.0,0.0,0.2715743780136108,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.0058825705200433,-422.1046752929688,298.9903869628906,0.5443443059921265,0.050000000745058,0.0458530224859714,294.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.5443443059921265,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127353835850954,-534.6131591796875,303.7788391113281,0.5443443059921265,0.050000000745058,0.0356634594500064,293.221923828125,297.1499938964844,293.1499938964844,0.0931706577539444,-2272.584716796875,304.1608581542969,0.8027835488319397,0.1538431942462921,0.1469384878873825,293.4184875488281,297.1499938964844,293.1499938964844,0.0033901098649948,-1271.5948486328125,295.970947265625,0.5443443059921265,0.050000000745058,0.2290453314781189,291.37091064453125,291.1499938964844,274.9461975097656,272.54571533203125,287.2628173828125,294.8926086425781,291.3985595703125,1.0,0.1626849025487899,0.9343360662460328,0.9343360662460328,1.0,1.0,-0.6069666147232056,0.2627893984317779,0.34417724609375,0.0886052697896957,0.0,0.0,0.0356237441301345,25.56951332092285,25.0,325.4636535644531,-3429.52392578125,39.102237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,303.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.603515625,18000.0,0.0,0.0,0.0667211785912513,0.0,0.0,0.0,0.0,1.0,0.0032046814449131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815134644508361,0.0996252223849296,-0.0181117579340934,0.0,6.77135176374577e-05,0.0,0.0,3.826411485671997,0.0,0.0,0.0,0.269041359424591,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.0058825705200433,-422.1046752929688,298.9903869628906,0.5443443059921265,0.050000000745058,0.0458530224859714,294.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.5443443059921265,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127353835850954,-534.6131591796875,303.7788391113281,0.5443443059921265,0.050000000745058,0.0356634594500064,293.221923828125,297.1499938964844,293.1499938964844,0.0931706577539444,-2272.584716796875,304.1608581542969,0.8027835488319397,0.1538431942462921,0.1469384878873825,293.4184875488281,297.1499938964844,293.1499938964844,0.0033901098649948,-1271.5948486328125,295.970947265625,0.5443443059921265,0.050000000745058,0.2290453314781189,291.37091064453125,291.1499938964844,274.9461975097656,272.54571533203125,287.2628173828125,294.8926086425781,291.3985595703125,1.0,0.1626849025487899,0.9343360662460328,0.9343360662460328,1.0,1.0,-0.6069666147232056,0.2627893984317779,0.34417724609375,0.0886052697896957,0.0,0.0,0.0356237441301345,25.56951332092285,25.0,325.4636535644531,-3429.52392578125,39.102237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,303.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.603515625,18000.0,0.0,0.0,0.0667211785912513,0.0,0.0,0.0,0.0,1.0,0.0032046814449131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815134644508361,0.0996252223849296,-0.0181117579340934,0.0,6.77135176374577e-05,0.0,0.0,3.826411485671997,0.0,0.0,0.0,0.269041359424591,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058043962344527,-416.9860534667969,298.9397888183594,0.5444316267967224,0.050000000745058,0.0458523780107498,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166259765625,0.5444316267967224,0.050000000745058,0.0482847616076469,293.3215637207031,297.1499938964844,293.1499938964844,0.012529476545751,-530.12890625,303.7067565917969,0.5444316267967224,0.050000000745058,0.0356629602611064,293.2216796875,297.1499938964844,293.1499938964844,0.0915913060307502,-2241.341552734375,304.1598205566406,0.7997677326202393,0.1520709991455078,0.1452751457691192,293.4212646484375,297.1499938964844,293.1499938964844,0.0033053304068744,-1239.009033203125,295.90167236328125,0.5444316267967224,0.050000000745058,0.229042112827301,291.4169616699219,291.1499938964844,274.9250793457031,272.5343017578125,287.2574157714844,294.9018859863281,291.4122009277344,1.0,0.1624242812395095,0.9346293210983276,0.9346293210983276,1.0,1.0,-0.6049644351005554,0.2619675099849701,0.3429968953132629,0.0881624743342399,0.0,0.0,0.0,25.53510856628418,25.0,32.599327087402344,-2514.073974609375,38.85456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,301.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18175.39453125,18000.0,0.0,0.0,0.0687388107180595,0.0,0.0,0.0,0.0,1.0,0.0061389897018671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364709086716175,0.0793017297983169,-0.0428308248519897,0.0,6.976115400902927e-05,0.0,0.0,3.010997772216797,0.0,0.0,0.0,0.2650384902954101,4.0,0.0,1.0
