time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058043962344527,-416.9860534667969,298.9397888183594,0.5444316267967224,0.050000000745058,0.0458523780107498,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166259765625,0.5444316267967224,0.050000000745058,0.0482847616076469,293.3215637207031,297.1499938964844,293.1499938964844,0.012529476545751,-530.12890625,303.7067565917969,0.5444316267967224,0.050000000745058,0.0356629602611064,293.2216796875,297.1499938964844,293.1499938964844,0.0915913060307502,-2241.341552734375,304.1598205566406,0.7997677326202393,0.1520709991455078,0.1452751457691192,293.4212646484375,297.1499938964844,293.1499938964844,0.0033053304068744,-1239.009033203125,295.90167236328125,0.5444316267967224,0.050000000745058,0.229042112827301,291.4169616699219,291.1499938964844,274.9250793457031,272.5343017578125,287.2574157714844,294.9018859863281,291.4122009277344,1.0,0.1624242812395095,0.9346293210983276,0.9346293210983276,1.0,1.0,-0.6049644351005554,0.2619675099849701,0.3429968953132629,0.0881624743342399,0.0,0.0,0.0,25.53510856628418,25.0,32.599327087402344,-2514.073974609375,38.85456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,301.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18175.39453125,18000.0,0.0,0.0,0.0687388107180595,0.0,0.0,0.0,0.0,1.0,0.0061389897018671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364709086716175,0.0793017297983169,-0.0428308248519897,0.0,6.976115400902927e-05,0.0,0.0,3.010997772216797,0.0,0.0,0.0,0.2650384902954101,4.0,0.0,1.0
827460,293.3381042480469,297.1499938964844,293.1499938964844,0.0059792422689497,-441.700927734375,298.531494140625,0.5444961190223694,0.050000000745058,0.0458519048988819,294.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6690979003906,0.5444961190223694,0.050000000745058,0.0482842624187469,293.3268737792969,297.1499938964844,293.1499938964844,0.0133898584172129,-564.1142578125,303.597900390625,0.5444961190223694,0.050000000745058,0.0356625914573669,293.220947265625,297.1499938964844,293.1499938964844,0.0973955914378166,-2370.484375,304.1465148925781,0.7967509627342224,0.1503964364528656,0.1436410844326019,293.4212951660156,297.1499938964844,293.1499938964844,0.0033310912549495,-1290.54833984375,295.2628173828125,0.5444961190223694,0.050000000745058,0.2290397584438324,290.5830993652344,291.1499938964844,274.9056701660156,272.5234680175781,287.2506103515625,294.90789794921875,290.4965515136719,1.0,0.1621775180101394,0.9352885484695436,0.9352885484695436,1.0,1.0,-0.6029988527297974,0.2611655592918396,0.3418333232402801,0.0877414047718048,0.0,0.0,0.1071729734539985,25.50568962097168,25.0,-355.1959533691406,-3485.49072265625,38.6169319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571533203125,301.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17799.2265625,18000.0,0.0,0.0,0.0639380291104316,0.0,0.0,0.0,0.0,1.0,0.0054312287829816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817980170249939,0.1199540272355079,-0.038156010210514,0.0,6.488896906375885e-05,0.0,0.0,4.563512802124023,0.0,0.0,0.0,0.2700333595275879,4.0,0.0,1.0
827520,293.3381042480469,297.1499938964844,293.1499938964844,0.0059792422689497,-441.700927734375,298.531494140625,0.5444961190223694,0.050000000745058,0.0458519048988819,294.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6690979003906,0.5444961190223694,0.050000000745058,0.0482842624187469,293.3268737792969,297.1499938964844,293.1499938964844,0.0133898584172129,-564.1142578125,303.597900390625,0.5444961190223694,0.050000000745058,0.0356625914573669,293.220947265625,297.1499938964844,293.1499938964844,0.0973955914378166,-2370.484375,304.1465148925781,0.7967509627342224,0.1503964364528656,0.1436410844326019,293.4212951660156,297.1499938964844,293.1499938964844,0.0033310912549495,-1290.54833984375,295.2628173828125,0.5444961190223694,0.050000000745058,0.2290397584438324,290.5830993652344,291.1499938964844,274.9056701660156,272.5234680175781,287.2506103515625,294.90789794921875,290.4965515136719,1.0,0.1621775180101394,0.9352885484695436,0.9352885484695436,1.0,1.0,-0.6029988527297974,0.2611655592918396,0.3418333232402801,0.0877414047718048,0.0,0.0,0.1071729734539985,25.50568962097168,25.0,-355.1959533691406,-3485.49072265625,38.6169319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571533203125,301.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17799.2265625,18000.0,0.0,0.0,0.0639380291104316,0.0,0.0,0.0,0.0,1.0,0.0054312287829816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817980170249939,0.1199540272355079,-0.038156010210514,0.0,6.488896906375885e-05,0.0,0.0,4.563512802124023,0.0,0.0,0.0,0.2700333595275879,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057564042508602,-417.0142211914063,298.7126159667969,0.5445899367332458,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5445899367332458,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124182570725679,-531.6885375976562,303.5517578125,0.5445899367332458,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906739607453346,-2226.28564453125,304.1588134765625,0.7941455841064453,0.1488906145095825,0.1422157287597656,293.4218139648437,297.1499938964844,293.1499938964844,0.0032106486614793,-1212.5386962890625,295.55499267578125,0.5445899367332458,0.050000000745058,0.2290363013744354,291.1741027832031,291.1499938964844,274.8882141113281,272.5133056640625,287.2441711425781,294.9122619628906,291.284423828125,1.0,0.1619471907615661,0.9359477758407592,0.9359477758407592,1.0,1.0,-0.6012817621231079,0.2604645788669586,0.3408171832561493,0.087380826473236,0.0,0.0,0.074917547404766,25.472654342651367,25.0,504.9657287597656,-3683.522216796875,38.40263748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.166015625,18000.0,0.0,0.0,0.0647610798478126,0.0,0.0,0.0,0.0,1.0,0.0026032007299363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971181765198707,0.1095320582389831,-0.0124138817191123,0.0,6.572426354978234e-05,0.0,0.0,4.232522964477539,0.0,0.0,0.0,0.2705933451652527,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057564042508602,-417.0142211914063,298.7126159667969,0.5445899367332458,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5445899367332458,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124182570725679,-531.6885375976562,303.5517578125,0.5445899367332458,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906739607453346,-2226.28564453125,304.1588134765625,0.7941455841064453,0.1488906145095825,0.1422157287597656,293.4218139648437,297.1499938964844,293.1499938964844,0.0032106486614793,-1212.5386962890625,295.55499267578125,0.5445899367332458,0.050000000745058,0.2290363013744354,291.1741027832031,291.1499938964844,274.8882141113281,272.5133056640625,287.2441711425781,294.9122619628906,291.284423828125,1.0,0.1619471907615661,0.9359477758407592,0.9359477758407592,1.0,1.0,-0.6012817621231079,0.2604645788669586,0.3408171832561493,0.087380826473236,0.0,0.0,0.074917547404766,25.472654342651367,25.0,504.9657287597656,-3683.522216796875,38.40263748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.166015625,18000.0,0.0,0.0,0.0647610798478126,0.0,0.0,0.0,0.0,1.0,0.0026032007299363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971181765198707,0.1095320582389831,-0.0124138817191123,0.0,6.572426354978234e-05,0.0,0.0,4.232522964477539,0.0,0.0,0.0,0.2705933451652527,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056710056960582,-409.4612426757813,298.7570495605469,0.5446115136146545,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.5446115136146545,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121630169451236,-523.61767578125,303.5225524902344,0.5446115136146545,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888551995158195,-2188.139404296875,304.16046142578125,0.7927160859107971,0.1480612158775329,0.1414572745561599,293.4233703613281,297.1499938964844,293.1499938964844,0.0031396723352372,-1179.2999267578125,295.6303405761719,0.5446115136146545,0.050000000745058,0.2290355116128921,291.3639831542969,291.1499938964844,274.8803100585937,272.508544921875,287.2426452636719,294.9168395996094,291.4011535644531,1.0,0.1618363261222839,0.9362773895263672,0.9362773895263672,1.0,1.0,-0.6003701090812683,0.2600903213024139,0.3402797877788543,0.0871927812695503,0.0,0.0,0.0405987985432148,25.46079063415528,25.0,363.7810363769531,-3454.69189453125,38.29497909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1154479980469,303.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7890625,18000.0,0.0,0.0,0.0662079900503158,0.0,0.0,0.0,0.0,1.0,0.0030706482939422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836472064256668,0.1004359722137451,-0.0167887639254331,0.0,6.719269003951922e-05,0.0,0.0,3.86161732673645,0.0,0.0,0.0,0.2692291736602783,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.005623014178127,-405.9212341308594,298.7452697753906,0.5446157455444336,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136047363281,0.5446157455444336,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120329530909657,-520.2081298828125,303.4859619140625,0.5446157455444336,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878959149122238,-2168.778076171875,304.1603088378906,0.7911805510520935,0.1472015529870987,0.1406576782464981,293.4249572753906,297.1499938964844,293.1499938964844,0.0030907222535461,-1159.3800048828125,295.6170349121094,0.5446157455444336,0.050000000745058,0.2290353775024414,291.4198913574219,291.1499938964844,274.8729553222656,272.5039978027344,287.2415771484375,294.9214782714844,291.4276733398437,1.0,0.1617272049188614,0.9362471103668212,0.9362471103668212,1.0,1.0,-0.5994102954864502,0.2596883475780487,0.3397219181060791,0.086989589035511,0.0,0.0,0.0165742523968219,25.452003479003903,25.0,214.7717437744141,-3298.58154296875,38.18563461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,302.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.59765625,18000.0,0.0,0.0,0.0674420073628425,0.0,0.0,0.0,0.0,1.0,0.0036002835258841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747256726026535,0.0968308821320533,-0.0221052132546901,0.0,6.844506424386054e-05,0.0,0.0,3.7064385414123535,0.0,0.0,0.0,0.2684103846549988,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055845021270215,-406.118896484375,298.6343994140625,0.5446031093597412,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.5446031093597412,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120298638939857,-523.4317626953125,303.3996887207031,0.5446031093597412,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0878634452819824,-2171.256103515625,304.1566162109375,0.7880021333694458,0.1454778015613556,0.1390247792005539,293.42755126953125,297.1499938964844,293.1499938964844,0.0030098264105618,-1136.5103759765625,295.451904296875,0.5446031093597412,0.050000000745058,0.229035884141922,291.3244323730469,291.1499938964844,274.8601379394531,272.4955749511719,287.23974609375,294.9297790527344,291.1352233886719,1.0,0.161513477563858,0.9361865520477296,0.9361865520477296,1.0,1.0,-0.5974515676498413,0.2588655650615692,0.3385860025882721,0.0865780040621757,0.0,0.0,0.0,25.43836784362793,25.0,-958.5725708007812,-1.854615220509004e-05,37.9675407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,298.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.3828125,18000.0,0.0,0.0,0.0683630630373954,0.0,0.0,0.0,0.0,1.0,0.0105532044544816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005409605219028,0.0638578087091445,-0.0633168518543243,0.0,6.937982107046992e-05,0.0,0.0,2.385331153869629,0.0,0.0,0.0,0.2625066339969635,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055845021270215,-406.118896484375,298.6343994140625,0.5446031093597412,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.5446031093597412,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120298638939857,-523.4317626953125,303.3996887207031,0.5446031093597412,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0878634452819824,-2171.256103515625,304.1566162109375,0.7880021333694458,0.1454778015613556,0.1390247792005539,293.42755126953125,297.1499938964844,293.1499938964844,0.0030098264105618,-1136.5103759765625,295.451904296875,0.5446031093597412,0.050000000745058,0.229035884141922,291.3244323730469,291.1499938964844,274.8601379394531,272.4955749511719,287.23974609375,294.9297790527344,291.1352233886719,1.0,0.161513477563858,0.9361865520477296,0.9361865520477296,1.0,1.0,-0.5974515676498413,0.2588655650615692,0.3385860025882721,0.0865780040621757,0.0,0.0,0.0,25.43836784362793,25.0,-958.5725708007812,-1.854615220509004e-05,37.9675407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,298.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.3828125,18000.0,0.0,0.0,0.0683630630373954,0.0,0.0,0.0,0.0,1.0,0.0105532044544816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005409605219028,0.0638578087091445,-0.0633168518543243,0.0,6.937982107046992e-05,0.0,0.0,2.385331153869629,0.0,0.0,0.0,0.2625066339969635,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0056990329176187,-420.38580322265625,298.30279541015625,0.5446210503578186,0.050000000745058,0.0458510033786296,294.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.666748046875,0.5446210503578186,0.050000000745058,0.0482833124697208,293.3465576171875,297.1499938964844,293.1499938964844,0.0123692294582724,-539.5224609375,303.2821960449219,0.5446210503578186,0.050000000745058,0.0356618911027908,293.2177429199219,297.1499938964844,293.1499938964844,0.0902925804257392,-2226.336181640625,304.1517944335937,0.7851371765136719,0.143989086151123,0.137543186545372,293.42596435546875,297.1499938964844,293.1499938964844,0.003055868204683,-1173.9783935546875,294.9321594238281,0.5446210503578186,0.050000000745058,0.2290352433919906,290.6985168457031,291.1499938964844,274.8500061035156,272.4881591796875,287.2358703613281,294.9324035644531,290.89306640625,1.0,0.1613079905509948,0.9361260533332824,0.9361260533332824,1.0,1.0,-0.5956722497940063,0.2581172287464142,0.3375550210475921,0.0862064436078071,0.0,0.0,0.1241030320525169,25.420196533203125,25.0,339.3328857421875,-3827.563720703125,37.76431655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,304.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17883.384765625,18000.0,0.0,0.0,0.0629502460360527,0.0,0.0,0.0,0.0,1.0,0.0031930338591337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105397917330265,0.1233861446380615,-0.017988221719861,0.0,6.388649489963427e-05,0.0,0.0,4.759110927581787,0.0,0.0,0.0,0.2717922329902649,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0056990329176187,-420.38580322265625,298.30279541015625,0.5446210503578186,0.050000000745058,0.0458510033786296,294.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.666748046875,0.5446210503578186,0.050000000745058,0.0482833124697208,293.3465576171875,297.1499938964844,293.1499938964844,0.0123692294582724,-539.5224609375,303.2821960449219,0.5446210503578186,0.050000000745058,0.0356618911027908,293.2177429199219,297.1499938964844,293.1499938964844,0.0902925804257392,-2226.336181640625,304.1517944335937,0.7851371765136719,0.143989086151123,0.137543186545372,293.42596435546875,297.1499938964844,293.1499938964844,0.003055868204683,-1173.9783935546875,294.9321594238281,0.5446210503578186,0.050000000745058,0.2290352433919906,290.6985168457031,291.1499938964844,274.8500061035156,272.4881591796875,287.2358703613281,294.9324035644531,290.89306640625,1.0,0.1613079905509948,0.9361260533332824,0.9361260533332824,1.0,1.0,-0.5956722497940063,0.2581172287464142,0.3375550210475921,0.0862064436078071,0.0,0.0,0.1241030320525169,25.420196533203125,25.0,339.3328857421875,-3827.563720703125,37.76431655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,304.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17883.384765625,18000.0,0.0,0.0,0.0629502460360527,0.0,0.0,0.0,0.0,1.0,0.0031930338591337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105397917330265,0.1233861446380615,-0.017988221719861,0.0,6.388649489963427e-05,0.0,0.0,4.759110927581787,0.0,0.0,0.0,0.2717922329902649,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633235558867,-396.7933044433594,298.5184326171875,0.5446451306343079,0.050000000745058,0.0458508282899856,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.5446451306343079,0.050000000745058,0.0482831299304962,293.3511657714844,297.1499938964844,293.1499938964844,0.011593404226005,-511.9601440429688,303.2459716796875,0.5446451306343079,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847016498446464,-2107.04541015625,304.1600952148437,0.782446026802063,0.1424717903137207,0.1361540853977203,293.4283142089844,297.1499938964844,293.1499938964844,0.0028873202390968,-1085.7169189453125,295.280029296875,0.5446451306343079,0.050000000745058,0.2290343791246414,291.3525695800781,291.1499938964844,274.8423767089844,272.48126220703125,287.2356872558594,294.939208984375,291.4008178710937,1.0,0.1611124873161316,0.9364341497421264,0.9364341497421264,1.0,1.0,-0.5940035581588745,0.2574194073677063,0.3365841805934906,0.0858725607395172,0.0,0.0,0.0449887998402118,25.4018497467041,25.0,402.649169921875,-3476.896484375,37.57308578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,303.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.0656877011060714,0.0,0.0,0.0,0.0,1.0,0.0029678442515432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856116712093353,0.1014042124152183,-0.015792541205883,0.0,6.666466651950032e-05,0.0,0.0,3.9025533199310303,0.0,0.0,0.0,0.2694172263145447,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633235558867,-396.7933044433594,298.5184326171875,0.5446451306343079,0.050000000745058,0.0458508282899856,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.5446451306343079,0.050000000745058,0.0482831299304962,293.3511657714844,297.1499938964844,293.1499938964844,0.011593404226005,-511.9601440429688,303.2459716796875,0.5446451306343079,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847016498446464,-2107.04541015625,304.1600952148437,0.782446026802063,0.1424717903137207,0.1361540853977203,293.4283142089844,297.1499938964844,293.1499938964844,0.0028873202390968,-1085.7169189453125,295.280029296875,0.5446451306343079,0.050000000745058,0.2290343791246414,291.3525695800781,291.1499938964844,274.8423767089844,272.48126220703125,287.2356872558594,294.939208984375,291.4008178710937,1.0,0.1611124873161316,0.9364341497421264,0.9364341497421264,1.0,1.0,-0.5940035581588745,0.2574194073677063,0.3365841805934906,0.0858725607395172,0.0,0.0,0.0449887998402118,25.4018497467041,25.0,402.649169921875,-3476.896484375,37.57308578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,303.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.0656877011060714,0.0,0.0,0.0,0.0,1.0,0.0029678442515432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856116712093353,0.1014042124152183,-0.015792541205883,0.0,6.666466651950032e-05,0.0,0.0,3.9025533199310303,0.0,0.0,0.0,0.2694172263145447,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053757568821311,-390.3635559082031,298.4864807128906,0.5446088314056396,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.5446088314056396,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113577861338853,-505.5993347167969,303.1676330566406,0.5446088314056396,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.082960806787014,-2072.21923828125,304.1595458984375,0.7793462872505188,0.1408068537712097,0.1346013396978378,293.4314270019531,297.1499938964844,293.1499938964844,0.0027939463034272,-1048.279052734375,295.2395324707031,0.5446088314056396,0.050000000745058,0.2290357649326324,291.4423828125,291.1499938964844,274.8368530273437,272.4742736816406,287.2372741699219,294.9477844238281,291.443115234375,1.0,0.16092050075531,0.9367422461509703,0.9367422461509703,1.0,1.0,-0.5921427607536316,0.2566368579864502,0.3355059027671814,0.085509069263935,0.0,0.0,0.0,25.394073486328125,25.0,118.36734008789062,-2916.04296875,37.37339401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,301.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.015625,18000.0,0.0,0.0,0.0680126100778579,0.0,0.0,0.0,0.0,1.0,0.004869564436376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540033280849456,0.0881889313459396,-0.0341856032609939,0.0,6.90241577103734e-05,0.0,0.0,3.362259864807129,0.0,0.0,0.0,0.2664112448692322,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053757568821311,-390.3635559082031,298.4864807128906,0.5446088314056396,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.5446088314056396,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113577861338853,-505.5993347167969,303.1676330566406,0.5446088314056396,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.082960806787014,-2072.21923828125,304.1595458984375,0.7793462872505188,0.1408068537712097,0.1346013396978378,293.4314270019531,297.1499938964844,293.1499938964844,0.0027939463034272,-1048.279052734375,295.2395324707031,0.5446088314056396,0.050000000745058,0.2290357649326324,291.4423828125,291.1499938964844,274.8368530273437,272.4742736816406,287.2372741699219,294.9477844238281,291.443115234375,1.0,0.16092050075531,0.9367422461509703,0.9367422461509703,1.0,1.0,-0.5921427607536316,0.2566368579864502,0.3355059027671814,0.085509069263935,0.0,0.0,0.0,25.394073486328125,25.0,118.36734008789062,-2916.04296875,37.37339401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,301.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.015625,18000.0,0.0,0.0,0.0680126100778579,0.0,0.0,0.0,0.0,1.0,0.004869564436376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540033280849456,0.0881889313459396,-0.0341856032609939,0.0,6.90241577103734e-05,0.0,0.0,3.362259864807129,0.0,0.0,0.0,0.2664112448692322,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053634103387594,-391.60498046875,298.4158020019531,0.5445845723152161,0.050000000745058,0.0458512902259826,294.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5445845723152161,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113959908485412,-509.0579833984375,303.1180419921875,0.5445845723152161,0.050000000745058,0.0356621146202087,293.2165832519531,297.1499938964844,293.1499938964844,0.0833330228924751,-2081.904296875,304.15704345703125,0.7777562141418457,0.1399752497673034,0.1338108330965042,293.4326171875,297.1499938964844,293.1499938964844,0.0027500346768647,-1037.240478515625,295.1328125,0.5445845723152161,0.050000000745058,0.2290366888046264,291.36309814453125,291.1499938964844,274.8348388671875,272.47076416015625,287.23809814453125,294.9515075683594,291.1993713378906,1.0,0.1608253866434097,0.9368963241577148,0.9368963241577148,1.0,1.0,-0.591195821762085,0.2562372386455536,0.334958553314209,0.0853271856904029,0.0,0.0,0.0,25.39132308959961,25.0,-862.3422241210938,-11.526928901672363,37.27327728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,298.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.87109375,18000.0,0.0,0.0,0.0681174173951149,0.0,0.0,0.0,0.0,1.0,0.0103509835898876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007464634836651,0.0634147524833679,-0.0626682862639427,0.0,6.913052493473515e-05,0.0,0.0,2.370178937911988,0.0,0.0,0.0,0.262526273727417,4.0,0.0,1.0
828360,293.3436584472656,297.1499938964844,293.1499938964844,0.0054973568767309,-410.8767700195313,298.0892639160156,0.5445672869682312,0.050000000745058,0.0458514206111431,294.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8062438964844,0.5445672869682312,0.050000000745058,0.0482837557792663,293.36236572265625,297.1499938964844,293.1499938964844,0.0119924219325184,-535.91015625,303.0199890136719,0.5445672869682312,0.050000000745058,0.0356622152030468,293.2161865234375,297.1499938964844,293.1499938964844,0.0880504846572876,-2186.201416015625,304.1471862792969,0.7762264013290405,0.1392075568437576,0.1330479979515075,293.4319763183594,297.1499938964844,293.1499938964844,0.0027690934948623,-1072.822265625,294.62139892578125,0.5445672869682312,0.050000000745058,0.229037344455719,290.7074890136719,291.1499938964844,274.8332824707031,272.4672241210937,287.2379455566406,294.9535522460937,290.4556579589844,1.0,0.1607312858104705,0.9374446868896484,0.9374446868896484,1.0,1.0,-0.5902815461158752,0.2558578252792358,0.334423691034317,0.0851612836122512,0.0,0.0,0.0818304121494293,25.38749313354492,25.0,-721.7749633789062,-3346.261962890625,37.17560958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,300.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.822265625,18000.0,0.0,0.0,0.0640107914805412,0.0,0.0,0.0,0.0,1.0,0.0062736570835113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745237320661544,0.117982342839241,-0.0434586107730865,0.0,6.496282003354281e-05,0.0,0.0,4.4679036140441895,0.0,0.0,0.0,0.2692985832691192,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053536887280642,-393.09912109375,298.1986694335937,0.5445870757102966,0.050000000745058,0.0458512790501117,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.5445870757102966,0.050000000745058,0.0482836067676544,293.36529541015625,297.1499938964844,293.1499938964844,0.0113056572154164,-509.7916259765625,302.9713439941406,0.5445870757102966,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0827774256467819,-2073.019775390625,304.15728759765625,0.7736571431159973,0.1378548294305801,0.1317400932312011,293.4314270019531,297.1499938964844,293.1499938964844,0.0027088744100183,-1027.3070068359375,294.79620361328125,0.5445870757102966,0.050000000745058,0.2290366441011428,291.0900573730469,291.1499938964844,274.8314819335937,272.46014404296875,287.2374267578125,294.9556884765625,291.23455810546875,1.0,0.1605500280857086,0.9385415315628052,0.9385415315628052,1.0,1.0,-0.5887105464935303,0.2552051544189453,0.3335053920745849,0.0848903059959411,0.0,0.0,0.0874264314770698,25.37124824523925,25.0,544.7522583007812,-3737.051025390625,36.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,304.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.0634874403476715,0.0,0.0,0.0,0.0,1.0,0.0025061396881937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018321067094802,0.1133951470255851,-0.0115630403161048,0.0,6.443168240366504e-05,0.0,0.0,4.38768196105957,0.0,0.0,0.0,0.2710945606231689,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053536887280642,-393.09912109375,298.1986694335937,0.5445870757102966,0.050000000745058,0.0458512790501117,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.5445870757102966,0.050000000745058,0.0482836067676544,293.36529541015625,297.1499938964844,293.1499938964844,0.0113056572154164,-509.7916259765625,302.9713439941406,0.5445870757102966,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0827774256467819,-2073.019775390625,304.15728759765625,0.7736571431159973,0.1378548294305801,0.1317400932312011,293.4314270019531,297.1499938964844,293.1499938964844,0.0027088744100183,-1027.3070068359375,294.79620361328125,0.5445870757102966,0.050000000745058,0.2290366441011428,291.0900573730469,291.1499938964844,274.8314819335937,272.46014404296875,287.2374267578125,294.9556884765625,291.23455810546875,1.0,0.1605500280857086,0.9385415315628052,0.9385415315628052,1.0,1.0,-0.5887105464935303,0.2552051544189453,0.3335053920745849,0.0848903059959411,0.0,0.0,0.0874264314770698,25.37124824523925,25.0,544.7522583007812,-3737.051025390625,36.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,304.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.0634874403476715,0.0,0.0,0.0,0.0,1.0,0.0025061396881937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018321067094802,0.1133951470255851,-0.0115630403161048,0.0,6.443168240366504e-05,0.0,0.0,4.38768196105957,0.0,0.0,0.0,0.2710945606231689,4.0,0.0,1.0
828540,293.3447265625,297.1499938964844,293.1499938964844,0.0052027394995093,-379.404052734375,298.2847595214844,0.5445637702941895,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5445637702941895,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108779752627015,-494.6896057128906,302.91552734375,0.5445637702941895,0.050000000745058,0.0356622450053691,293.2141418457031,297.1499938964844,293.1499938964844,0.0795719027519226,-2006.3719482421875,304.1599426269531,0.7708316445350647,0.1363138854503631,0.1303328573703766,293.4345397949219,297.1499938964844,293.1499938964844,0.0025775015819817,-967.4019165039062,294.9404602050781,0.5445637702941895,0.050000000745058,0.2290375381708145,291.4363708496094,291.1499938964844,274.8312683105469,272.4529724121094,287.2409973144531,294.963623046875,291.45135498046875,1.0,0.1603735387325287,0.9396383166313172,0.9396383166313172,1.0,1.0,-0.5870234370231628,0.2544993460178375,0.3325241208076477,0.0846046805381774,0.0,0.0,0.0187434609979391,25.362770080566406,25.0,269.6811218261719,-3302.36376953125,36.817962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,302.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2578125,18000.0,0.0,0.0,0.0663283541798591,0.0,0.0,0.0,0.0,1.0,0.0034962880890816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760416984558105,0.0970912352204322,-0.0210495386272668,0.0,6.731484609190375e-05,0.0,0.0,3.719771862030029,0.0,0.0,0.0,0.2685292661190033,4.0,0.0,1.0
828600,293.3447265625,297.1499938964844,293.1499938964844,0.0052027394995093,-379.404052734375,298.2847595214844,0.5445637702941895,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5445637702941895,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108779752627015,-494.6896057128906,302.91552734375,0.5445637702941895,0.050000000745058,0.0356622450053691,293.2141418457031,297.1499938964844,293.1499938964844,0.0795719027519226,-2006.3719482421875,304.1599426269531,0.7708316445350647,0.1363138854503631,0.1303328573703766,293.4345397949219,297.1499938964844,293.1499938964844,0.0025775015819817,-967.4019165039062,294.9404602050781,0.5445637702941895,0.050000000745058,0.2290375381708145,291.4363708496094,291.1499938964844,274.8312683105469,272.4529724121094,287.2409973144531,294.963623046875,291.45135498046875,1.0,0.1603735387325287,0.9396383166313172,0.9396383166313172,1.0,1.0,-0.5870234370231628,0.2544993460178375,0.3325241208076477,0.0846046805381774,0.0,0.0,0.0187434609979391,25.362770080566406,25.0,269.6811218261719,-3302.36376953125,36.817962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,302.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2578125,18000.0,0.0,0.0,0.0663283541798591,0.0,0.0,0.0,0.0,1.0,0.0034962880890816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760416984558105,0.0970912352204322,-0.0210495386272668,0.0,6.731484609190375e-05,0.0,0.0,3.719771862030029,0.0,0.0,0.0,0.2685292661190033,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051531917415559,-378.0814208984375,298.184326171875,0.5445044040679932,0.050000000745058,0.0458519086241722,294.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39520263671875,0.5445044040679932,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.010813976638019,-495.6098937988281,302.81817626953125,0.5445044040679932,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0792673453688621,-2002.84130859375,304.1568908691406,0.767734169960022,0.1347044855356216,0.1288136392831802,293.43719482421875,297.1499938964844,293.1499938964844,0.0024882571306079,-938.5973510742188,294.7914733886719,0.5445044040679932,0.050000000745058,0.2290397733449936,291.37457275390625,291.1499938964844,274.8324890136719,272.44580078125,287.2457275390625,294.9709777832031,291.2025451660156,1.0,0.1601977348327636,0.9391694068908693,0.9391694068908693,1.0,1.0,-0.5852044224739075,0.2537048757076263,0.3314995765686035,0.0842715725302696,0.0,0.0,0.0,25.36052703857422,25.0,-883.4796752929688,-0.4719599783420563,36.63085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,298.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.115234375,18000.0,0.0,0.0,0.0674639791250228,0.0,0.0,0.0,0.0,1.0,0.0104176281020045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000626811874099,0.0635108575224876,-0.062884047627449,0.0,6.846736505394801e-05,0.0,0.0,2.3732173442840576,0.0,0.0,0.0,0.2625147998332977,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051531917415559,-378.0814208984375,298.184326171875,0.5445044040679932,0.050000000745058,0.0458519086241722,294.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39520263671875,0.5445044040679932,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.010813976638019,-495.6098937988281,302.81817626953125,0.5445044040679932,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0792673453688621,-2002.84130859375,304.1568908691406,0.767734169960022,0.1347044855356216,0.1288136392831802,293.43719482421875,297.1499938964844,293.1499938964844,0.0024882571306079,-938.5973510742188,294.7914733886719,0.5445044040679932,0.050000000745058,0.2290397733449936,291.37457275390625,291.1499938964844,274.8324890136719,272.44580078125,287.2457275390625,294.9709777832031,291.2025451660156,1.0,0.1601977348327636,0.9391694068908693,0.9391694068908693,1.0,1.0,-0.5852044224739075,0.2537048757076263,0.3314995765686035,0.0842715725302696,0.0,0.0,0.0,25.36052703857422,25.0,-883.4796752929688,-0.4719599783420563,36.63085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,298.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.115234375,18000.0,0.0,0.0,0.0674639791250228,0.0,0.0,0.0,0.0,1.0,0.0104176281020045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000626811874099,0.0635108575224876,-0.062884047627449,0.0,6.846736505394801e-05,0.0,0.0,2.3732173442840576,0.0,0.0,0.0,0.2625147998332977,4.0,0.0,1.0
828780,293.34381103515625,297.1499938964844,293.1499938964844,0.0052824174053967,-394.9665832519531,297.7757263183594,0.5444847941398621,0.050000000745058,0.0458520613610744,294.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6149597167969,0.5444847941398621,0.050000000745058,0.04828442633152,293.3793640136719,297.1499938964844,293.1499938964844,0.0111812660470604,-515.347900390625,302.6500244140625,0.5444847941398621,0.050000000745058,0.0356627143919467,293.2127685546875,297.1499938964844,293.1499938964844,0.0824085175991058,-2073.051513671875,304.150634765625,0.7649665474891663,0.1333386600017547,0.1274385750293731,293.43505859375,297.1499938964844,293.1499938964844,0.002532816492021,-976.6456298828124,294.1515808105469,0.5444847941398621,0.050000000745058,0.2290405333042144,290.6343078613281,291.1499938964844,274.8349609375,272.4385986328125,287.2478942871094,294.9723815917969,290.83074951171875,1.0,0.1600254029035568,0.9387004375457764,0.9387004375457764,1.0,1.0,-0.5835555791854858,0.2529766857624054,0.3305789232254028,0.0839825198054313,0.0,0.0,0.1294658929109573,25.351940155029297,25.0,302.8049011230469,-3793.867431640625,36.45531845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155029296875,304.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17863.240234375,18000.0,0.0,0.0,0.0614750161767005,0.0,0.0,0.0,0.0,1.0,0.0034304498694837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044967919588089,0.1248746141791343,-0.0203778184950351,0.0,6.238932837732136e-05,0.0,0.0,4.811331748962402,0.0,0.0,0.0,0.2718430161476135,4.0,0.0,1.0
828840,293.34381103515625,297.1499938964844,293.1499938964844,0.0052824174053967,-394.9665832519531,297.7757263183594,0.5444847941398621,0.050000000745058,0.0458520613610744,294.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6149597167969,0.5444847941398621,0.050000000745058,0.04828442633152,293.3793640136719,297.1499938964844,293.1499938964844,0.0111812660470604,-515.347900390625,302.6500244140625,0.5444847941398621,0.050000000745058,0.0356627143919467,293.2127685546875,297.1499938964844,293.1499938964844,0.0824085175991058,-2073.051513671875,304.150634765625,0.7649665474891663,0.1333386600017547,0.1274385750293731,293.43505859375,297.1499938964844,293.1499938964844,0.002532816492021,-976.6456298828124,294.1515808105469,0.5444847941398621,0.050000000745058,0.2290405333042144,290.6343078613281,291.1499938964844,274.8349609375,272.4385986328125,287.2478942871094,294.9723815917969,290.83074951171875,1.0,0.1600254029035568,0.9387004375457764,0.9387004375457764,1.0,1.0,-0.5835555791854858,0.2529766857624054,0.3305789232254028,0.0839825198054313,0.0,0.0,0.1294658929109573,25.351940155029297,25.0,302.8049011230469,-3793.867431640625,36.45531845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155029296875,304.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17863.240234375,18000.0,0.0,0.0,0.0614750161767005,0.0,0.0,0.0,0.0,1.0,0.0034304498694837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044967919588089,0.1248746141791343,-0.0203778184950351,0.0,6.238932837732136e-05,0.0,0.0,4.811331748962402,0.0,0.0,0.0,0.2718430161476135,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051473933272063,-379.8688659667969,297.9551086425781,0.5444970726966858,0.050000000745058,0.0458519719541072,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.5444970726966858,0.050000000745058,0.0482843331992626,293.3808288574219,297.1499938964844,293.1499938964844,0.0107283573597669,-496.39349365234375,302.65704345703125,0.5444970726966858,0.050000000745058,0.0356626436114311,293.2120056152344,297.1499938964844,293.1499938964844,0.0788088142871856,-1996.0247802734373,304.1570129394531,0.7637912631034851,0.1326963305473327,0.1268431395292282,293.4355773925781,297.1499938964844,293.1499938964844,0.0024493657983839,-929.2516479492188,294.43505859375,0.5444970726966858,0.050000000745058,0.2290400862693786,291.0863342285156,291.1499938964844,274.83660888671875,272.4349975585937,287.2499694824219,294.9739990234375,291.23748779296875,1.0,0.1599424183368683,0.9384660124778748,0.9384660124778748,1.0,1.0,-0.5828402042388916,0.2526563107967376,0.3301838934421539,0.0838652476668357,0.0,0.0,0.0881428197026252,25.344215393066406,25.0,561.01171875,-3731.7998046875,36.37537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,304.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.18359375,18000.0,0.0,0.0,0.0626474320888519,0.0,0.0,0.0,0.0,1.0,0.0025064712390303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022811010479927,0.1138483360409736,-0.0115672405809164,0.0,6.3579180277884e-05,0.0,0.0,4.406123638153076,0.0,0.0,0.0,0.2711551189422607,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050515169277787,-370.4827880859375,298.0462646484375,0.5444933772087097,0.050000000745058,0.0458520017564296,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5444933772087097,0.050000000745058,0.048284363001585,293.3831481933594,297.1499938964844,293.1499938964844,0.01045707706362,-485.628662109375,302.6425170898437,0.5444933772087097,0.050000000745058,0.0356626659631729,293.21160888671875,297.1499938964844,293.1499938964844,0.0766918659210205,-1951.7099609375,304.1595153808594,0.7625094652175903,0.1319869756698608,0.1262040585279464,293.4370422363281,297.1499938964844,293.1499938964844,0.0023723500780761,-892.5457763671875,294.5819091796875,0.5444933772087097,0.050000000745058,0.2290402352809906,291.3544311523437,291.1499938964844,274.8385009765625,272.4313659667969,287.25299072265625,294.9774169921875,291.4161071777344,1.0,0.1598603427410125,0.9386270046234132,0.9386270046234132,1.0,1.0,-0.5820735692977905,0.2523202002048492,0.3297533392906189,0.0837477147579193,0.0,0.0,0.0464793927967548,25.33930778503418,25.0,451.1784057617188,-3475.998291015625,36.29317092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,303.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.408203125,18000.0,0.0,0.0,0.0641865879297256,0.0,0.0,0.0,0.0,1.0,0.0029222008306533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868450254201889,0.1022042036056518,-0.0153591781854629,0.0,6.514122651424259e-05,0.0,0.0,3.93619441986084,0.0,0.0,0.0,0.2695595026016235,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049602948129177,-363.31549072265625,298.0304870605469,0.5444420576095581,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712219238281,0.5444420576095581,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102198282256722,-478.0657958984375,302.5626220703125,0.5444420576095581,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749068334698677,-1916.267333984375,304.15924072265625,0.7596125602722168,0.1304565072059631,0.1247852146625518,293.44012451171875,297.1499938964844,293.1499938964844,0.0022739060223102,-852.7232055664062,294.5657043457031,0.5444420576095581,0.050000000745058,0.2290421724319458,291.4736633300781,291.1499938964844,274.8429870605469,272.42413330078125,287.2594299316406,294.98486328125,291.4745178222656,1.0,0.1596961915493011,0.9389490485191344,0.9389490485191344,1.0,1.0,-0.5803744792938232,0.251575618982315,0.3287988603115082,0.0834881663322448,0.0,0.0,0.0,25.337003707885746,25.0,113.7990493774414,-2564.594970703125,36.11990737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,301.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.0666119158267974,0.0,0.0,0.0,0.0,1.0,0.0058567454107105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0390739664435386,0.080144889652729,-0.0410709232091903,0.0,6.760263204341754e-05,0.0,0.0,3.0469775199890137,0.0,0.0,0.0,0.2652024626731872,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049602948129177,-363.31549072265625,298.0304870605469,0.5444420576095581,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712219238281,0.5444420576095581,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102198282256722,-478.0657958984375,302.5626220703125,0.5444420576095581,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749068334698677,-1916.267333984375,304.15924072265625,0.7596125602722168,0.1304565072059631,0.1247852146625518,293.44012451171875,297.1499938964844,293.1499938964844,0.0022739060223102,-852.7232055664062,294.5657043457031,0.5444420576095581,0.050000000745058,0.2290421724319458,291.4736633300781,291.1499938964844,274.8429870605469,272.42413330078125,287.2594299316406,294.98486328125,291.4745178222656,1.0,0.1596961915493011,0.9389490485191344,0.9389490485191344,1.0,1.0,-0.5803744792938232,0.251575618982315,0.3287988603115082,0.0834881663322448,0.0,0.0,0.0,25.337003707885746,25.0,113.7990493774414,-2564.594970703125,36.11990737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,301.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.0666119158267974,0.0,0.0,0.0,0.0,1.0,0.0058567454107105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0390739664435386,0.080144889652729,-0.0410709232091903,0.0,6.760263204341754e-05,0.0,0.0,3.0469775199890137,0.0,0.0,0.0,0.2652024626731872,4.0,0.0,1.0
