time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.34674072265625,297.1499938964844,293.1499938964844,0.0050835940055549,-384.5452270507813,297.5614013671875,0.5443897247314453,0.050000000745058,0.0458527840673923,294.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.5443897247314453,0.050000000745058,0.0482851900160312,293.392333984375,297.1499938964844,293.1499938964844,0.0107757337391376,-509.2273254394531,302.3609619140625,0.5443897247314453,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0802445784211158,-2034.2720947265625,304.146728515625,0.7567020654678345,0.1290025413036346,0.1233603358268737,293.4399719238281,297.1499938964844,293.1499938964844,0.0022414214909076,-870.4767456054688,293.8354797363281,0.5443897247314453,0.050000000745058,0.2290441542863845,290.6459045410156,291.1499938964844,274.8482360839844,272.4169311523437,287.2643737792969,294.9890441894531,290.433837890625,1.0,0.1595324724912643,0.9392710328102112,0.9392710328102112,1.0,1.0,-0.5786681771278381,0.2508229911327362,0.3278451859951019,0.0832386091351509,0.0,0.0,0.091415487229824,25.335039138793945,25.0,-613.89453125,-3364.15185546875,35.94684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,300.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17771.10546875,18000.0,0.0,0.0,0.0618121996521949,0.0,0.0,0.0,0.0,1.0,0.0062074586749076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765653848648071,0.1196363717317581,-0.0430709794163703,0.0,6.273152393987402e-05,0.0,0.0,4.5359063148498535,0.0,0.0,0.0,0.2695632576942444,4.0,0.0,1.0
829200,293.34674072265625,297.1499938964844,293.1499938964844,0.0050835940055549,-384.5452270507813,297.5614013671875,0.5443897247314453,0.050000000745058,0.0458527840673923,294.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.5443897247314453,0.050000000745058,0.0482851900160312,293.392333984375,297.1499938964844,293.1499938964844,0.0107757337391376,-509.2273254394531,302.3609619140625,0.5443897247314453,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0802445784211158,-2034.2720947265625,304.146728515625,0.7567020654678345,0.1290025413036346,0.1233603358268737,293.4399719238281,297.1499938964844,293.1499938964844,0.0022414214909076,-870.4767456054688,293.8354797363281,0.5443897247314453,0.050000000745058,0.2290441542863845,290.6459045410156,291.1499938964844,274.8482360839844,272.4169311523437,287.2643737792969,294.9890441894531,290.433837890625,1.0,0.1595324724912643,0.9392710328102112,0.9392710328102112,1.0,1.0,-0.5786681771278381,0.2508229911327362,0.3278451859951019,0.0832386091351509,0.0,0.0,0.091415487229824,25.335039138793945,25.0,-613.89453125,-3364.15185546875,35.94684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,300.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17771.10546875,18000.0,0.0,0.0,0.0618121996521949,0.0,0.0,0.0,0.0,1.0,0.0062074586749076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765653848648071,0.1196363717317581,-0.0430709794163703,0.0,6.273152393987402e-05,0.0,0.0,4.5359063148498535,0.0,0.0,0.0,0.2695632576942444,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049364436417818,-365.5815124511719,297.7301940917969,0.5444118976593018,0.050000000745058,0.0458526238799095,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.5444118976593018,0.050000000745058,0.0482850223779678,293.3927307128906,297.1499938964844,293.1499938964844,0.0101529145613312,-481.3934631347656,302.3397521972656,0.5444118976593018,0.050000000745058,0.0356631502509117,293.2091064453125,297.1499938964844,293.1499938964844,0.0747967436909675,-1918.365234375,304.1571350097656,0.7544389963150024,0.127827987074852,0.1222170442342758,293.4388732910156,297.1499938964844,293.1499938964844,0.0021834641229361,-827.5061645507812,294.1007080078125,0.5444118976593018,0.050000000745058,0.2290433496236801,291.1207580566406,291.1499938964844,274.85406494140625,272.40972900390625,287.26812744140625,294.9896545410156,291.2682800292969,1.0,0.1593756228685379,0.93959778547287,0.93959778547287,1.0,1.0,-0.5772945284843445,0.2502049207687378,0.3270896375179291,0.0830692946910858,0.0,0.0,0.0839064270257949,25.32113265991211,25.0,576.1133422851562,-3698.929931640625,35.79584884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,304.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.0618021227419376,0.0,0.0,0.0,0.0,1.0,0.0025265677832067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011048108339309,0.1128486543893814,-0.0117438463494181,0.0,6.27213012194261e-05,0.0,0.0,4.366922378540039,0.0,0.0,0.0,0.271043449640274,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049364436417818,-365.5815124511719,297.7301940917969,0.5444118976593018,0.050000000745058,0.0458526238799095,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.5444118976593018,0.050000000745058,0.0482850223779678,293.3927307128906,297.1499938964844,293.1499938964844,0.0101529145613312,-481.3934631347656,302.3397521972656,0.5444118976593018,0.050000000745058,0.0356631502509117,293.2091064453125,297.1499938964844,293.1499938964844,0.0747967436909675,-1918.365234375,304.1571350097656,0.7544389963150024,0.127827987074852,0.1222170442342758,293.4388732910156,297.1499938964844,293.1499938964844,0.0021834641229361,-827.5061645507812,294.1007080078125,0.5444118976593018,0.050000000745058,0.2290433496236801,291.1207580566406,291.1499938964844,274.85406494140625,272.40972900390625,287.26812744140625,294.9896545410156,291.2682800292969,1.0,0.1593756228685379,0.93959778547287,0.93959778547287,1.0,1.0,-0.5772945284843445,0.2502049207687378,0.3270896375179291,0.0830692946910858,0.0,0.0,0.0839064270257949,25.32113265991211,25.0,576.1133422851562,-3698.929931640625,35.79584884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,304.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.0618021227419376,0.0,0.0,0.0,0.0,1.0,0.0025265677832067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011048108339309,0.1128486543893814,-0.0117438463494181,0.0,6.27213012194261e-05,0.0,0.0,4.366922378540039,0.0,0.0,0.0,0.271043449640274,4.0,0.0,1.0
829380,293.3470764160156,297.1499938964844,293.1499938964844,0.0047953808680176,-352.4179077148437,297.8299865722656,0.5443968772888184,0.050000000745058,0.0458527393639087,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45855712890625,0.5443968772888184,0.050000000745058,0.0482851453125476,293.39532470703125,297.1499938964844,293.1499938964844,0.0097887823358178,-466.7253112792969,302.2992858886719,0.5443968772888184,0.050000000745058,0.0356632433831691,293.2084045410156,297.1499938964844,293.1499938964844,0.0718312412500381,-1857.6817626953125,304.1594543457031,0.7519591450691223,0.1264799535274505,0.1209864616394043,293.44146728515625,297.1499938964844,293.1499938964844,0.0020565330050885,-771.2152709960938,294.26422119140625,0.5443968772888184,0.050000000745058,0.2290439307689666,291.4684143066406,291.1499938964844,274.8602905273437,272.40252685546875,287.27496337890625,294.9952697753906,291.484130859375,1.0,0.1592228859663009,0.9399244785308838,0.9399244785308838,1.0,1.0,-0.5758188962936401,0.249539777636528,0.3262791037559509,0.0828886181116104,0.0,0.0,0.0108914002776145,25.31395530700684,25.0,278.64581298828125,-3247.9501953125,35.6417121887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,302.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.865234375,18000.0,0.0,0.0,0.0647607371211052,0.0,0.0,0.0,0.0,1.0,0.0036357343196868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740818828344345,0.0965580865740776,-0.022476203739643,0.0,6.572391430381685e-05,0.0,0.0,3.696846723556519,0.0,0.0,0.0,0.2683945000171661,4.0,0.0,1.0
829440,293.3470764160156,297.1499938964844,293.1499938964844,0.0047953808680176,-352.4179077148437,297.8299865722656,0.5443968772888184,0.050000000745058,0.0458527393639087,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45855712890625,0.5443968772888184,0.050000000745058,0.0482851453125476,293.39532470703125,297.1499938964844,293.1499938964844,0.0097887823358178,-466.7253112792969,302.2992858886719,0.5443968772888184,0.050000000745058,0.0356632433831691,293.2084045410156,297.1499938964844,293.1499938964844,0.0718312412500381,-1857.6817626953125,304.1594543457031,0.7519591450691223,0.1264799535274505,0.1209864616394043,293.44146728515625,297.1499938964844,293.1499938964844,0.0020565330050885,-771.2152709960938,294.26422119140625,0.5443968772888184,0.050000000745058,0.2290439307689666,291.4684143066406,291.1499938964844,274.8602905273437,272.40252685546875,287.27496337890625,294.9952697753906,291.484130859375,1.0,0.1592228859663009,0.9399244785308838,0.9399244785308838,1.0,1.0,-0.5758188962936401,0.249539777636528,0.3262791037559509,0.0828886181116104,0.0,0.0,0.0108914002776145,25.31395530700684,25.0,278.64581298828125,-3247.9501953125,35.6417121887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,302.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.865234375,18000.0,0.0,0.0,0.0647607371211052,0.0,0.0,0.0,0.0,1.0,0.0036357343196868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740818828344345,0.0965580865740776,-0.022476203739643,0.0,6.572391430381685e-05,0.0,0.0,3.696846723556519,0.0,0.0,0.0,0.2683945000171661,4.0,0.0,1.0
829500,293.3479309082031,297.1499938964844,293.1499938964844,0.0047608651220798,-349.977294921875,297.8046264648437,0.5443754196166992,0.050000000745058,0.0458529032766819,294.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48699951171875,0.5443754196166992,0.050000000745058,0.0482853166759014,293.396728515625,297.1499938964844,293.1499938964844,0.0097077013924717,-464.33441162109375,302.257080078125,0.5443754196166992,0.050000000745058,0.0356633700430393,293.20819091796875,297.1499938964844,293.1499938964844,0.0712113976478576,-1845.8729248046875,304.1588439941406,0.7506164312362671,0.12578085064888,0.1203275099396705,293.44256591796875,297.1499938964844,293.1499938964844,0.0020135377999395,-754.7897338867188,294.22808837890625,0.5443754196166992,0.050000000745058,0.2290447503328323,291.4888610839844,291.1499938964844,274.8634948730469,272.3989562988281,287.2781982421875,294.9976806640625,291.4809875488281,1.0,0.1591467559337616,0.9400878548622132,0.9400878548622132,1.0,1.0,-0.5750296115875244,0.2491846978664398,0.3258449137210846,0.082789845764637,0.0,0.0,0.0,25.31276512145996,25.0,13.758051872253418,-1876.0372314453125,35.56205749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,300.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18213.013671875,18000.0,0.0,0.0,0.0657958760857582,0.0,0.0,0.0,0.0,1.0,0.0073297037743031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208273585885763,0.070522628724575,-0.0496952719986438,0.0,6.677444616798311e-05,0.0,0.0,2.6666529178619385,0.0,0.0,0.0,0.2639378309249878,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047747953794896,-355.4045715332031,297.65655517578125,0.544355034828186,0.050000000745058,0.0458530560135841,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.544355034828186,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098573174327611,-474.3816223144531,302.1773681640625,0.544355034828186,0.050000000745058,0.0356634892523288,293.2078857421875,297.1499938964844,293.1499938964844,0.0729587823152542,-1884.49560546875,304.1539306640625,0.7492853999137878,0.1251039505004882,0.1196736767888069,293.44287109375,297.1499938964844,293.1499938964844,0.0019603238906711,-744.2719116210938,293.9991455078125,0.544355034828186,0.050000000745058,0.2290455102920532,291.261962890625,291.1499938964844,274.86676025390625,272.3954162597656,287.2807922363281,294.9993896484375,290.9698486328125,1.0,0.1590709537267685,0.9407480359077454,0.9407480359077454,1.0,1.0,-0.5742464065551758,0.2488405108451843,0.325405865907669,0.0827019289135932,0.0,0.0,0.0,25.311420440673828,25.0,-1224.301025390625,-0.0,35.48297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,298.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18082.9453125,18000.0,0.0,0.0,0.065014936029911,0.0,0.0,0.0,0.0,1.0,0.0113668041303753,0.0,-0.0,-0.0,0.0,0.0,0.0,9.302753460360692e-05,0.0657488778233528,-0.0656558498740196,0.0,6.598189793294296e-05,0.0,0.0,2.450847864151001,0.0,0.0,0.0,0.2624458074569702,4.0,0.0,1.0
829620,293.3434753417969,297.1499938964844,293.1499938964844,0.0048521077260375,-364.6962585449219,297.3367614746094,0.544374406337738,0.050000000745058,0.045852918177843,294.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6999206542969,0.544374406337738,0.050000000745058,0.0482853278517723,293.3965759277344,297.1499938964844,293.1499938964844,0.009974512271583,-482.9593200683594,302.0124206542969,0.544374406337738,0.050000000745058,0.0356633812189102,293.2057800292969,297.1499938964844,293.1499938964844,0.074153684079647,-1911.581298828125,304.1519775390625,0.7471407055854797,0.1240614652633667,0.1185916066169738,293.43896484375,297.1499938964844,293.1499938964844,0.0019999763462692,-767.9544067382812,293.49627685546875,0.544374406337738,0.050000000745058,0.2290448099374771,290.742431640625,291.1499938964844,274.8733215332031,272.3883056640625,287.282470703125,294.9967346191406,290.9588928222656,1.0,0.1589243859052658,0.9420683979988098,0.9420683979988098,1.0,1.0,-0.5729463696479797,0.2482644766569137,0.3246819376945495,0.0825828611850738,0.0,0.0,0.1225774213671684,25.2989444732666,25.0,450.1701965332031,-3809.792724609375,35.34199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989013671875,304.66900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7421875,18000.0,0.0,0.0,0.0596390329301357,0.0,0.0,0.0,0.0,1.0,0.0030180073808878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078559011220932,0.1241338476538658,-0.0162779428064823,0.0,6.052603930584155e-05,0.0,0.0,4.797276496887207,0.0,0.0,0.0,0.2720328867435455,4.0,0.0,1.0
829680,293.3434753417969,297.1499938964844,293.1499938964844,0.0048521077260375,-364.6962585449219,297.3367614746094,0.544374406337738,0.050000000745058,0.045852918177843,294.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6999206542969,0.544374406337738,0.050000000745058,0.0482853278517723,293.3965759277344,297.1499938964844,293.1499938964844,0.009974512271583,-482.9593200683594,302.0124206542969,0.544374406337738,0.050000000745058,0.0356633812189102,293.2057800292969,297.1499938964844,293.1499938964844,0.074153684079647,-1911.581298828125,304.1519775390625,0.7471407055854797,0.1240614652633667,0.1185916066169738,293.43896484375,297.1499938964844,293.1499938964844,0.0019999763462692,-767.9544067382812,293.49627685546875,0.544374406337738,0.050000000745058,0.2290448099374771,290.742431640625,291.1499938964844,274.8733215332031,272.3883056640625,287.282470703125,294.9967346191406,290.9588928222656,1.0,0.1589243859052658,0.9420683979988098,0.9420683979988098,1.0,1.0,-0.5729463696479797,0.2482644766569137,0.3246819376945495,0.0825828611850738,0.0,0.0,0.1225774213671684,25.2989444732666,25.0,450.1701965332031,-3809.792724609375,35.34199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989013671875,304.66900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7421875,18000.0,0.0,0.0,0.0596390329301357,0.0,0.0,0.0,0.0,1.0,0.0030180073808878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078559011220932,0.1241338476538658,-0.0162779428064823,0.0,6.052603930584155e-05,0.0,0.0,4.797276496887207,0.0,0.0,0.0,0.2720328867435455,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046507706865668,-343.2677917480469,297.6088256835937,0.5444098711013794,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847045898437,0.5444098711013794,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094206053763628,-457.231689453125,302.033447265625,0.5444098711013794,0.050000000745058,0.0356631763279438,293.2041320800781,297.1499938964844,293.1499938964844,0.0693677961826324,-1811.8394775390625,304.1589050292969,0.7452457547187805,0.1229861602187156,0.1176259815692901,293.4401550292969,297.1499938964844,293.1499938964844,0.0018511344678699,-695.274169921875,293.9255676269531,0.5444098711013794,0.050000000745058,0.2290435135364532,291.4100341796875,291.1499938964844,274.8797607421875,272.3812866210937,287.2874755859375,294.999267578125,291.46026611328125,1.0,0.158786192536354,0.943388819694519,0.943388819694519,1.0,1.0,-0.5717851519584656,0.2477463185787201,0.3240388333797455,0.0824920758605003,0.0,0.0,0.0342006720602512,25.28438949584961,25.0,429.70123291015625,-3384.46044921875,35.21306228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,303.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.009765625,18000.0,0.0,0.0,0.0627590790390968,0.0,0.0,0.0,0.0,1.0,0.0031444437336176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827361643314361,0.1002605408430099,-0.0175243746489286,0.0,6.369248876580968e-05,0.0,0.0,3.8552191257476807,0.0,0.0,0.0,0.2692020833492279,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046507706865668,-343.2677917480469,297.6088256835937,0.5444098711013794,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847045898437,0.5444098711013794,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094206053763628,-457.231689453125,302.033447265625,0.5444098711013794,0.050000000745058,0.0356631763279438,293.2041320800781,297.1499938964844,293.1499938964844,0.0693677961826324,-1811.8394775390625,304.1589050292969,0.7452457547187805,0.1229861602187156,0.1176259815692901,293.4401550292969,297.1499938964844,293.1499938964844,0.0018511344678699,-695.274169921875,293.9255676269531,0.5444098711013794,0.050000000745058,0.2290435135364532,291.4100341796875,291.1499938964844,274.8797607421875,272.3812866210937,287.2874755859375,294.999267578125,291.46026611328125,1.0,0.158786192536354,0.943388819694519,0.943388819694519,1.0,1.0,-0.5717851519584656,0.2477463185787201,0.3240388333797455,0.0824920758605003,0.0,0.0,0.0342006720602512,25.28438949584961,25.0,429.70123291015625,-3384.46044921875,35.21306228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,303.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.009765625,18000.0,0.0,0.0,0.0627590790390968,0.0,0.0,0.0,0.0,1.0,0.0031444437336176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827361643314361,0.1002605408430099,-0.0175243746489286,0.0,6.369248876580968e-05,0.0,0.0,3.8552191257476807,0.0,0.0,0.0,0.2692020833492279,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045738401822745,-337.4799194335937,297.5823974609375,0.5443840026855469,0.050000000745058,0.045852854847908,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945983886719,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092478869482874,-451.4868469238281,301.95684814453125,0.5443840026855469,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680964738130569,-1787.5107421875,304.157958984375,0.7429195642471313,0.1217501536011695,0.116478718817234,293.4420166015625,297.1499938964844,293.1499938964844,0.0017567800823599,-658.7061767578125,293.88970947265625,0.5443840026855469,0.050000000745058,0.229044497013092,291.4935607910156,291.1499938964844,274.8859558105469,272.3743591308594,287.2940979003906,295.0035095214844,291.4520568847656,1.0,0.1586496978998184,0.9427292943000792,0.9427292943000792,1.0,1.0,-0.5704101920127869,0.2471054643392563,0.3233047425746918,0.0823173448443412,0.0,0.0,0.0,25.280250549316406,25.0,-245.6627960205078,-695.4351806640625,35.07353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,299.22003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.498046875,18000.0,0.0,0.0,0.0650609359145164,0.0,0.0,0.0,0.0,1.0,0.0089060459285974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0062553738243877,0.0635133758187294,-0.0572580024600029,0.0,6.602858047699556e-05,0.0,0.0,2.387399673461914,0.0,0.0,0.0,0.2629193961620331,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045738401822745,-337.4799194335937,297.5823974609375,0.5443840026855469,0.050000000745058,0.045852854847908,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945983886719,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092478869482874,-451.4868469238281,301.95684814453125,0.5443840026855469,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680964738130569,-1787.5107421875,304.157958984375,0.7429195642471313,0.1217501536011695,0.116478718817234,293.4420166015625,297.1499938964844,293.1499938964844,0.0017567800823599,-658.7061767578125,293.88970947265625,0.5443840026855469,0.050000000745058,0.229044497013092,291.4935607910156,291.1499938964844,274.8859558105469,272.3743591308594,287.2940979003906,295.0035095214844,291.4520568847656,1.0,0.1586496978998184,0.9427292943000792,0.9427292943000792,1.0,1.0,-0.5704101920127869,0.2471054643392563,0.3233047425746918,0.0823173448443412,0.0,0.0,0.0,25.280250549316406,25.0,-245.6627960205078,-695.4351806640625,35.07353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,299.22003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.498046875,18000.0,0.0,0.0,0.0650609359145164,0.0,0.0,0.0,0.0,1.0,0.0089060459285974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0062553738243877,0.0635133758187294,-0.0572580024600029,0.0,6.602858047699556e-05,0.0,0.0,2.387399673461914,0.0,0.0,0.0,0.2629193961620331,4.0,0.0,1.0
829980,293.34185791015625,297.1499938964844,293.1499938964844,0.0047272476367652,-360.7680358886719,297.0052490234375,0.5443723201751709,0.050000000745058,0.0458529442548751,295.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.5443723201751709,0.050000000745058,0.0482853576540946,293.3999328613281,297.1499938964844,293.1499938964844,0.0097533268854022,-483.0273742675781,301.6923828125,0.5443723201751709,0.050000000745058,0.0356633998453617,293.2019958496094,297.1499938964844,293.1499938964844,0.0736839696764946,-1908.1497802734373,304.14630126953125,0.7407306432723999,0.1206899136304855,0.115393154323101,293.4388122558594,297.1499938964844,293.1499938964844,0.0017597852274775,-684.415771484375,292.9859924316406,0.5443723201751709,0.050000000745058,0.2290449440479278,290.4990234375,291.1499938964844,274.8916931152344,272.3675231933594,287.29766845703125,295.0028381347656,290.5404357910156,1.0,0.1585156023502349,0.9420697689056396,0.9420697689056396,1.0,1.0,-0.569108247756958,0.2464964538812637,0.3226117789745331,0.0821512639522552,0.0,0.0,0.1256333589553833,25.27379608154297,25.0,-89.32763671875,-3551.0078125,34.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,302.6849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.578125,18000.0,0.0,0.0,0.0587311722338199,0.0,0.0,0.0,0.0,1.0,0.0049938019365072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899040251970291,0.1249770894646644,-0.0350730679929256,0.0,5.960467387922108e-05,0.0,0.0,4.7733659744262695,0.0,0.0,0.0,0.2709527611732483,4.0,0.0,1.0
830040,293.34185791015625,297.1499938964844,293.1499938964844,0.0047272476367652,-360.7680358886719,297.0052490234375,0.5443723201751709,0.050000000745058,0.0458529442548751,295.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.5443723201751709,0.050000000745058,0.0482853576540946,293.3999328613281,297.1499938964844,293.1499938964844,0.0097533268854022,-483.0273742675781,301.6923828125,0.5443723201751709,0.050000000745058,0.0356633998453617,293.2019958496094,297.1499938964844,293.1499938964844,0.0736839696764946,-1908.1497802734373,304.14630126953125,0.7407306432723999,0.1206899136304855,0.115393154323101,293.4388122558594,297.1499938964844,293.1499938964844,0.0017597852274775,-684.415771484375,292.9859924316406,0.5443723201751709,0.050000000745058,0.2290449440479278,290.4990234375,291.1499938964844,274.8916931152344,272.3675231933594,287.29766845703125,295.0028381347656,290.5404357910156,1.0,0.1585156023502349,0.9420697689056396,0.9420697689056396,1.0,1.0,-0.569108247756958,0.2464964538812637,0.3226117789745331,0.0821512639522552,0.0,0.0,0.1256333589553833,25.27379608154297,25.0,-89.32763671875,-3551.0078125,34.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,302.6849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.578125,18000.0,0.0,0.0,0.0587311722338199,0.0,0.0,0.0,0.0,1.0,0.0049938019365072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899040251970291,0.1249770894646644,-0.0350730679929256,0.0,5.960467387922108e-05,0.0,0.0,4.7733659744262695,0.0,0.0,0.0,0.2709527611732483,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046425960026681,-348.94366455078125,297.1614685058594,0.5444028973579407,0.050000000745058,0.0458527170121669,295.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7990417480469,0.5444028973579407,0.050000000745058,0.0482851192355155,293.39898681640625,297.1499938964844,293.1499938964844,0.0094176242128014,-465.4538879394531,301.7149963378906,0.5444028973579407,0.050000000745058,0.0356632247567176,293.2006530761719,297.1499938964844,293.1499938964844,0.0703772157430648,-1838.151123046875,304.15301513671875,0.7399600148200989,0.1202920824289321,0.1149929612874984,293.4373779296875,297.1499938964844,293.1499938964844,0.0017363385995849,-664.012939453125,293.2281188964844,0.5444028973579407,0.050000000745058,0.2290438115596771,290.85284423828125,291.1499938964844,274.8943786621094,272.3641357421875,287.298828125,295.00115966796875,291.0639953613281,1.0,0.1584521234035492,0.9417399764060974,0.9417399764060974,1.0,1.0,-0.568625807762146,0.2462628036737442,0.3223629891872406,0.0821025073528289,0.0,0.0,0.1129825860261917,25.26467514038086,25.0,534.6627197265625,-3792.5361328125,34.883182525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,304.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.583984375,18000.0,0.0,0.0,0.0591178871691226,0.0,0.0,0.0,0.0,1.0,0.0027632401324808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080979630351066,0.1219643950462341,-0.013866426423192,0.0,5.9997139032930136e-05,0.0,0.0,4.720606327056885,0.0,0.0,0.0,0.2719559967517853,4.0,0.0,1.0
830160,293.3402099609375,297.1499938964844,293.1499938964844,0.0045321923680603,-336.7729797363281,297.34051513671875,0.544428825378418,0.050000000745058,0.0458525270223617,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.544428825378418,0.050000000745058,0.0482849180698394,293.399169921875,297.1499938964844,293.1499938964844,0.0091211181133985,-450.6099548339844,301.7459716796875,0.544428825378418,0.050000000745058,0.0356630757451057,293.1996765136719,297.1499938964844,293.1499938964844,0.0676780715584755,-1782.050048828125,304.1573181152344,0.7391864657402039,0.1198402643203735,0.1145940572023391,293.4377746582031,297.1499938964844,293.1499938964844,0.0016589115839451,-625.95703125,293.5089111328125,0.544428825378418,0.050000000745058,0.2290428578853607,291.2559509277344,291.1499938964844,274.8968505859375,272.3608093261719,287.3011169433594,295.0019226074219,291.3702087402344,1.0,0.1583906263113021,0.941908061504364,0.941908061504364,1.0,1.0,-0.5681452751159668,0.2460383176803589,0.3221069872379303,0.0820632800459861,0.0,0.0,0.0643978789448738,25.25650787353516,25.0,567.3738403320312,-3564.494873046875,34.82820129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24078369140625,304.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.619140625,18000.0,0.0,0.0,0.0607880055904388,0.0,0.0,0.0,0.0,1.0,0.0027027977630496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944319367408752,0.1077508777379989,-0.0133189428597688,0.0,6.169210246298462e-05,0.0,0.0,4.162577152252197,0.0,0.0,0.0,0.2703817188739776,4.0,0.0,1.0
830220,293.3417053222656,297.1499938964844,293.1499938964844,0.004423189908266,-326.882568359375,297.40252685546875,0.5444221496582031,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4961853027344,0.5444221496582031,0.050000000745058,0.0482849739491939,293.40142822265625,297.1499938964844,293.1499938964844,0.0088632488623261,-439.5835876464844,301.70196533203125,0.5444221496582031,0.050000000745058,0.035663116723299,293.1988220214844,297.1499938964844,293.1499938964844,0.065573900938034,-1740.1761474609375,304.1582336425781,0.737221896648407,0.1187603771686554,0.1136205568909645,293.439697265625,297.1499938964844,293.1499938964844,0.0015493764076381,-580.3822631835938,293.6100769042969,0.5444221496582031,0.050000000745058,0.2290431261062622,291.5024108886719,291.1499938964844,274.9012451171875,272.35418701171875,287.3064270019531,295.00592041015625,291.5120544433594,1.0,0.1582690328359604,0.9422442317008972,0.9422442317008972,1.0,1.0,-0.5669775605201721,0.245504230260849,0.3214733302593231,0.0819426402449607,0.0,0.0,0.0,25.250150680541992,25.0,231.798828125,-3040.46533203125,34.70783233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,302.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.109375,18000.0,0.0,0.0,0.0638443306088447,0.0,0.0,0.0,0.0,1.0,0.0043094651773571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630542859435081,0.0922974869608879,-0.0292432010173797,0.0,6.479387957369909e-05,0.0,0.0,3.5279786586761475,0.0,0.0,0.0,0.2671733498573303,4.0,0.0,1.0
830280,293.3417053222656,297.1499938964844,293.1499938964844,0.004423189908266,-326.882568359375,297.40252685546875,0.5444221496582031,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4961853027344,0.5444221496582031,0.050000000745058,0.0482849739491939,293.40142822265625,297.1499938964844,293.1499938964844,0.0088632488623261,-439.5835876464844,301.70196533203125,0.5444221496582031,0.050000000745058,0.035663116723299,293.1988220214844,297.1499938964844,293.1499938964844,0.065573900938034,-1740.1761474609375,304.1582336425781,0.737221896648407,0.1187603771686554,0.1136205568909645,293.439697265625,297.1499938964844,293.1499938964844,0.0015493764076381,-580.3822631835938,293.6100769042969,0.5444221496582031,0.050000000745058,0.2290431261062622,291.5024108886719,291.1499938964844,274.9012451171875,272.35418701171875,287.3064270019531,295.00592041015625,291.5120544433594,1.0,0.1582690328359604,0.9422442317008972,0.9422442317008972,1.0,1.0,-0.5669775605201721,0.245504230260849,0.3214733302593231,0.0819426402449607,0.0,0.0,0.0,25.250150680541992,25.0,231.798828125,-3040.46533203125,34.70783233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,302.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.109375,18000.0,0.0,0.0,0.0638443306088447,0.0,0.0,0.0,0.0,1.0,0.0043094651773571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630542859435081,0.0922974869608879,-0.0292432010173797,0.0,6.479387957369909e-05,0.0,0.0,3.5279786586761475,0.0,0.0,0.0,0.2671733498573303,4.0,0.0,1.0
830340,293.34063720703125,297.1499938964844,293.1499938964844,0.0044785616919398,-340.4088439941406,297.0079345703125,0.5443916320800781,0.050000000745058,0.0458528101444244,295.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745178222656,0.5443916320800781,0.050000000745058,0.0482852160930633,293.4028625488281,297.1499938964844,293.1499938964844,0.0091659445315599,-461.8679809570313,301.4884033203125,0.5443916320800781,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0697115063667297,-1829.4808349609373,304.1478881835937,0.7350801825523376,0.1176877096295356,0.112573817372322,293.4391174316406,297.1499938964844,293.1499938964844,0.0014611375518143,-563.443603515625,292.9946594238281,0.5443916320800781,0.050000000745058,0.2290442734956741,290.8851318359375,291.1499938964844,274.9046630859375,272.3477478027344,287.30987548828125,295.0077819824219,290.5320129394531,1.0,0.1581480205059051,0.9425804018974304,0.9425804018974304,1.0,1.0,-0.5657235383987427,0.244934931397438,0.3207885921001434,0.0818021893501281,0.0,0.0,0.0486015565693378,25.24780464172364,25.0,-1205.1702880859375,-3070.03955078125,34.58320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,298.60626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17646.921875,18000.0,0.0,0.0,0.0612317770719528,0.0,0.0,0.0,0.0,1.0,0.007814984768629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613663606345653,0.1131517216563224,-0.0517853610217571,0.0,6.214246968738735e-05,0.0,0.0,4.233182907104492,0.0,0.0,0.0,0.2693324089050293,4.0,0.0,1.0
830400,293.34063720703125,297.1499938964844,293.1499938964844,0.0044785616919398,-340.4088439941406,297.0079345703125,0.5443916320800781,0.050000000745058,0.0458528101444244,295.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745178222656,0.5443916320800781,0.050000000745058,0.0482852160930633,293.4028625488281,297.1499938964844,293.1499938964844,0.0091659445315599,-461.8679809570313,301.4884033203125,0.5443916320800781,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0697115063667297,-1829.4808349609373,304.1478881835937,0.7350801825523376,0.1176877096295356,0.112573817372322,293.4391174316406,297.1499938964844,293.1499938964844,0.0014611375518143,-563.443603515625,292.9946594238281,0.5443916320800781,0.050000000745058,0.2290442734956741,290.8851318359375,291.1499938964844,274.9046630859375,272.3477478027344,287.30987548828125,295.0077819824219,290.5320129394531,1.0,0.1581480205059051,0.9425804018974304,0.9425804018974304,1.0,1.0,-0.5657235383987427,0.244934931397438,0.3207885921001434,0.0818021893501281,0.0,0.0,0.0486015565693378,25.24780464172364,25.0,-1205.1702880859375,-3070.03955078125,34.58320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,298.60626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17646.921875,18000.0,0.0,0.0,0.0612317770719528,0.0,0.0,0.0,0.0,1.0,0.007814984768629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613663606345653,0.1131517216563224,-0.0517853610217571,0.0,6.214246968738735e-05,0.0,0.0,4.233182907104492,0.0,0.0,0.0,0.2693324089050293,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044398605823516,-333.42626953125,297.0037841796875,0.5444397330284119,0.050000000745058,0.0458524525165557,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.919189453125,0.5444397330284119,0.050000000745058,0.0482848435640335,293.4007873535156,297.1499938964844,293.1499938964844,0.0088963648304343,-447.848876953125,301.4244384765625,0.5444397330284119,0.050000000745058,0.0356630198657512,293.19549560546875,297.1499938964844,293.1499938964844,0.0669261962175369,-1771.67578125,304.154052734375,0.7336252331733704,0.1169757768511772,0.1118293553590774,293.4351806640625,297.1499938964844,293.1499938964844,0.00147442065645,-561.3981323242188,292.9818725585937,0.5444397330284119,0.050000000745058,0.229042500257492,290.9774475097656,291.1499938964844,274.9070129394531,272.3414611816406,287.3099060058594,295.00396728515625,291.1699523925781,1.0,0.1580339819192886,0.9429184794425964,0.9429184794425964,1.0,1.0,-0.5648266673088074,0.2445158660411834,0.3203108310699463,0.0817340314388275,0.0,0.0,0.1001942530274391,25.2326889038086,25.0,590.8193969726562,-3741.993408203125,34.48136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768310546875,304.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.39453125,18000.0,0.0,0.0,0.0589620508253574,0.0,0.0,0.0,0.0,1.0,0.0026168620679527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060035824775695,0.1185455545783042,-0.0125419693067669,0.0,5.983898518024944e-05,0.0,0.0,4.591081619262695,0.0,0.0,0.0,0.2716674208641052,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044398605823516,-333.42626953125,297.0037841796875,0.5444397330284119,0.050000000745058,0.0458524525165557,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.919189453125,0.5444397330284119,0.050000000745058,0.0482848435640335,293.4007873535156,297.1499938964844,293.1499938964844,0.0088963648304343,-447.848876953125,301.4244384765625,0.5444397330284119,0.050000000745058,0.0356630198657512,293.19549560546875,297.1499938964844,293.1499938964844,0.0669261962175369,-1771.67578125,304.154052734375,0.7336252331733704,0.1169757768511772,0.1118293553590774,293.4351806640625,297.1499938964844,293.1499938964844,0.00147442065645,-561.3981323242188,292.9818725585937,0.5444397330284119,0.050000000745058,0.229042500257492,290.9774475097656,291.1499938964844,274.9070129394531,272.3414611816406,287.3099060058594,295.00396728515625,291.1699523925781,1.0,0.1580339819192886,0.9429184794425964,0.9429184794425964,1.0,1.0,-0.5648266673088074,0.2445158660411834,0.3203108310699463,0.0817340314388275,0.0,0.0,0.1001942530274391,25.2326889038086,25.0,590.8193969726562,-3741.993408203125,34.48136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768310546875,304.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.39453125,18000.0,0.0,0.0,0.0589620508253574,0.0,0.0,0.0,0.0,1.0,0.0026168620679527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060035824775695,0.1185455545783042,-0.0125419693067669,0.0,5.983898518024944e-05,0.0,0.0,4.591081619262695,0.0,0.0,0.0,0.2716674208641052,4.0,0.0,1.0
830580,293.3371887207031,297.1499938964844,293.1499938964844,0.0042856005020439,-317.6239318847656,297.2066650390625,0.5444633364677429,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085223279893398,-429.2146606445313,301.4384460449219,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635721087455749,-1703.5545654296875,304.1579895019531,0.7320840954780579,0.1160920411348342,0.1110573858022689,293.436767578125,297.1499938964844,293.1499938964844,0.0013449328253045,-504.17327880859375,293.301025390625,0.5444633364677429,0.050000000745058,0.2290416359901428,291.47247314453125,291.1499938964844,274.9080505371094,272.3353881835937,287.3132019042969,295.0067138671875,291.5018310546875,1.0,0.1579262018203735,0.9432565569877625,0.9432565569877625,1.0,1.0,-0.5638986825942993,0.2440845817327499,0.3198141157627105,0.0816576108336448,0.0,0.0,0.0152807394042611,25.222166061401367,25.0,355.56036376953125,-3255.1064453125,34.3810920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209350585937,303.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.091796875,18000.0,0.0,0.0,0.0623889826238155,0.0,0.0,0.0,0.0,1.0,0.0035219013225287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762529894709587,0.0975783988833427,-0.021325409412384,0.0,6.331688928185031e-05,0.0,0.0,3.741180181503296,0.0,0.0,0.0,0.2686333358287811,4.0,0.0,1.0
830640,293.3371887207031,297.1499938964844,293.1499938964844,0.0042856005020439,-317.6239318847656,297.2066650390625,0.5444633364677429,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085223279893398,-429.2146606445313,301.4384460449219,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635721087455749,-1703.5545654296875,304.1579895019531,0.7320840954780579,0.1160920411348342,0.1110573858022689,293.436767578125,297.1499938964844,293.1499938964844,0.0013449328253045,-504.17327880859375,293.301025390625,0.5444633364677429,0.050000000745058,0.2290416359901428,291.47247314453125,291.1499938964844,274.9080505371094,272.3353881835937,287.3132019042969,295.0067138671875,291.5018310546875,1.0,0.1579262018203735,0.9432565569877625,0.9432565569877625,1.0,1.0,-0.5638986825942993,0.2440845817327499,0.3198141157627105,0.0816576108336448,0.0,0.0,0.0152807394042611,25.222166061401367,25.0,355.56036376953125,-3255.1064453125,34.3810920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209350585937,303.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.091796875,18000.0,0.0,0.0,0.0623889826238155,0.0,0.0,0.0,0.0,1.0,0.0035219013225287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762529894709587,0.0975783988833427,-0.021325409412384,0.0,6.331688928185031e-05,0.0,0.0,3.741180181503296,0.0,0.0,0.0,0.2686333358287811,4.0,0.0,1.0
830700,293.3378601074219,297.1499938964844,293.1499938964844,0.0042499648407101,-314.7914733886719,297.1966247558594,0.5444502830505371,0.050000000745058,0.0458523780107498,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105285644531,0.5444502830505371,0.050000000745058,0.0482847653329372,293.4035949707031,297.1499938964844,293.1499938964844,0.0084420377388596,-426.1411743164063,301.4016418457031,0.5444502830505371,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629810690879821,-1692.3465576171875,304.1575927734375,0.7311255931854248,0.1155874207615852,0.1105928793549537,293.4376525878906,297.1499938964844,293.1499938964844,0.0013008447131142,-487.0967712402344,293.2867431640625,0.5444502830505371,0.050000000745058,0.2290421277284622,291.5149230957031,291.1499938964844,274.9080505371094,272.3323974609375,287.31463623046875,295.0084228515625,291.5185852050781,1.0,0.1578724384307861,0.9434255957603456,0.9434255957603456,1.0,1.0,-0.5633422136306763,0.243831068277359,0.3195111155509949,0.0815983638167381,0.0,0.0,0.0,25.221078872680664,25.0,142.286865234375,-2330.388427734375,34.32606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,301.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.755859375,18000.0,0.0,0.0,0.0637353211641311,0.0,0.0,0.0,0.0,1.0,0.0063866218551993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0319510661065578,0.076308786869049,-0.0443577170372009,0.0,6.468324863817543e-05,0.0,0.0,2.8968851566314697,0.0,0.0,0.0,0.2647185623645782,4.0,0.0,1.0
830760,293.3379211425781,297.1499938964844,293.1499938964844,0.0042422534897923,-317.00421142578125,297.08770751953125,0.544433057308197,0.050000000745058,0.0458525083959102,295.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.544433057308197,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084899505600333,-431.4320373535156,301.3251037597656,0.544433057308197,0.050000000745058,0.0356630645692348,293.1936340332031,297.1499938964844,293.1499938964844,0.0640445500612258,-1715.4964599609375,304.1541748046875,0.7301329374313354,0.115086942911148,0.1101149544119834,293.43798828125,297.1499938964844,293.1499938964844,0.0012391286436468,-468.0464782714844,293.1171875,0.544433057308197,0.050000000745058,0.2290427833795547,291.37567138671875,291.1499938964844,274.9076538085937,272.3294677734375,287.3153991699219,295.0096130371094,291.1349182128906,1.0,0.1578186750411987,0.944050431251526,0.944050431251526,1.0,1.0,-0.5627698302268982,0.2435792237520218,0.3191906213760376,0.0815421342849731,0.0,0.0,0.0,25.220664978027344,25.0,-1056.93505859375,-0.0,34.270206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,298.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.8203125,18000.0,0.0,0.0,0.0635991469025611,0.0,0.0,0.0,0.0,1.0,0.0109934052452445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001793615083443,0.0648173093795776,-0.0646379441022872,0.0,6.454504909925163e-05,0.0,0.0,2.418431043624878,0.0,0.0,0.0,0.2624743282794952,4.0,0.0,1.0
830820,293.3323059082031,297.1499938964844,293.1499938964844,0.0043565542437136,-331.8862609863281,296.62164306640625,0.544450581073761,0.050000000745058,0.0458523817360401,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60455322265625,0.544450581073761,0.050000000745058,0.0482847653329372,293.4027709960937,297.1499938964844,293.1499938964844,0.008717980235815,-448.035888671875,301.0723876953125,0.544450581073761,0.050000000745058,0.0356629639863967,293.19158935546875,297.1499938964844,293.1499938964844,0.067016951739788,-1778.67138671875,304.1490478515625,0.7285875082015991,0.1143926382064819,0.1093516424298286,293.4329528808594,297.1499938964844,293.1499938964844,0.0012773234630003,-492.7091064453125,292.38055419921875,0.544450581073761,0.050000000745058,0.2290421426296234,290.6265869140625,291.1499938964844,274.9056091308594,272.32379150390625,287.3125305175781,295.00567626953125,290.84051513671875,1.0,0.1577147990465164,0.9453001022338868,0.9453001022338868,1.0,1.0,-0.5618525147438049,0.2431733608245849,0.3186791539192199,0.0814734175801277,0.0,0.0,0.1300723701715469,25.21129608154297,25.0,360.082275390625,-3745.44873046875,34.17249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018615722656,304.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17863.33984375,18000.0,0.0,0.0,0.0576109588146209,0.0,0.0,0.0,0.0,1.0,0.0035092949401587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053468212485313,0.126541256904602,-0.0211944449692964,0.0,5.8467801864026114e-05,0.0,0.0,4.87891960144043,0.0,0.0,0.0,0.2720444798469543,4.0,0.0,1.0
