time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3323059082031,297.1499938964844,293.1499938964844,0.0043565542437136,-331.8862609863281,296.62164306640625,0.544450581073761,0.050000000745058,0.0458523817360401,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60455322265625,0.544450581073761,0.050000000745058,0.0482847653329372,293.4027709960937,297.1499938964844,293.1499938964844,0.008717980235815,-448.035888671875,301.0723876953125,0.544450581073761,0.050000000745058,0.0356629639863967,293.19158935546875,297.1499938964844,293.1499938964844,0.067016951739788,-1778.67138671875,304.1490478515625,0.7285875082015991,0.1143926382064819,0.1093516424298286,293.4329528808594,297.1499938964844,293.1499938964844,0.0012773234630003,-492.7091064453125,292.38055419921875,0.544450581073761,0.050000000745058,0.2290421426296234,290.6265869140625,291.1499938964844,274.9056091308594,272.32379150390625,287.3125305175781,295.00567626953125,290.84051513671875,1.0,0.1577147990465164,0.9453001022338868,0.9453001022338868,1.0,1.0,-0.5618525147438049,0.2431733608245849,0.3186791539192199,0.0814734175801277,0.0,0.0,0.1300723701715469,25.21129608154297,25.0,360.082275390625,-3745.44873046875,34.17249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018615722656,304.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17863.33984375,18000.0,0.0,0.0,0.0576109588146209,0.0,0.0,0.0,0.0,1.0,0.0035092949401587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053468212485313,0.126541256904602,-0.0211944449692964,0.0,5.8467801864026114e-05,0.0,0.0,4.87891960144043,0.0,0.0,0.0,0.2720444798469543,4.0,0.0,1.0
830940,293.3320617675781,297.1499938964844,293.1499938964844,0.0041649327613413,-309.9765930175781,296.9833068847656,0.5445055961608887,0.050000000745058,0.0458519719541072,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.5445055961608887,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082213003188371,-420.3841552734375,301.1593933105469,0.5445055961608887,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620828196406364,-1677.248046875,304.1571960449219,0.7274631857872009,0.113735444843769,0.1087779551744461,293.43328857421875,297.1499938964844,293.1499938964844,0.0011493820929899,-431.9391479492188,292.9443359375,0.5445055961608887,0.050000000745058,0.2290401011705398,291.3857727050781,291.1499938964844,274.9017944335937,272.318359375,287.3116149902344,295.0057373046875,291.4559936523437,1.0,0.1576195806264877,0.9465497136116028,0.9465497136116028,1.0,1.0,-0.5611602663993835,0.242863267660141,0.3182969987392425,0.0814468786120414,0.0,0.0,0.0401775315403938,25.196212768554688,25.0,491.2933349609375,-3399.66796875,34.09122467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094055175781,303.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.654296875,18000.0,0.0,0.0,0.0609199926257133,0.0,0.0,0.0,0.0,1.0,0.0030569981317967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854281038045883,0.1020998507738113,-0.016671746969223,0.0,6.182604556670412e-05,0.0,0.0,3.931244373321533,0.0,0.0,0.0,0.2695068120956421,4.0,0.0,1.0
831000,293.3320617675781,297.1499938964844,293.1499938964844,0.0041649327613413,-309.9765930175781,296.9833068847656,0.5445055961608887,0.050000000745058,0.0458519719541072,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.5445055961608887,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082213003188371,-420.3841552734375,301.1593933105469,0.5445055961608887,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620828196406364,-1677.248046875,304.1571960449219,0.7274631857872009,0.113735444843769,0.1087779551744461,293.43328857421875,297.1499938964844,293.1499938964844,0.0011493820929899,-431.9391479492188,292.9443359375,0.5445055961608887,0.050000000745058,0.2290401011705398,291.3857727050781,291.1499938964844,274.9017944335937,272.318359375,287.3116149902344,295.0057373046875,291.4559936523437,1.0,0.1576195806264877,0.9465497136116028,0.9465497136116028,1.0,1.0,-0.5611602663993835,0.242863267660141,0.3182969987392425,0.0814468786120414,0.0,0.0,0.0401775315403938,25.196212768554688,25.0,491.2933349609375,-3399.66796875,34.09122467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094055175781,303.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.654296875,18000.0,0.0,0.0,0.0609199926257133,0.0,0.0,0.0,0.0,1.0,0.0030569981317967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854281038045883,0.1020998507738113,-0.016671746969223,0.0,6.182604556670412e-05,0.0,0.0,3.931244373321533,0.0,0.0,0.0,0.2695068120956421,4.0,0.0,1.0
831060,293.3333740234375,297.1499938964844,293.1499938964844,0.0040856795385479,-303.3467102050781,296.9930419921875,0.5444889068603516,0.050000000745058,0.0458521023392677,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168762207031,0.5444889068603516,0.050000000745058,0.0482844710350036,293.4054870605469,297.1499938964844,293.1499938964844,0.0080490810796618,-413.1059265136719,301.0985107421875,0.5444889068603516,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0608113370835781,-1652.9168701171875,304.1568298339844,0.7258056998252869,0.1128610894083976,0.1079860031604766,293.43505859375,297.1499938964844,293.1499938964844,0.0010541776427999,-394.7978820800781,292.960693359375,0.5444889068603516,0.050000000745058,0.2290407419204712,291.5184936523437,291.1499938964844,274.8960266113281,272.31317138671875,287.3119506835937,295.008544921875,291.4962463378906,1.0,0.1575256437063217,0.9459794759750366,0.9459794759750366,1.0,1.0,-0.5602110624313354,0.2424183636903762,0.3177927136421203,0.0813279300928115,0.0,0.0,0.0,25.193193435668945,25.0,-102.48149871826172,-1072.3238525390625,33.996849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,299.5841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.3671875,18000.0,0.0,0.0,0.0637194514274597,0.0,0.0,0.0,0.0,1.0,0.0084313172847032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0099470894783735,0.065117560327053,-0.0551704689860343,0.0,6.466714694397524e-05,0.0,0.0,2.4528818130493164,0.0,0.0,0.0,0.2631754279136657,4.0,0.0,1.0
831120,293.3333740234375,297.1499938964844,293.1499938964844,0.0040856795385479,-303.3467102050781,296.9930419921875,0.5444889068603516,0.050000000745058,0.0458521023392677,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168762207031,0.5444889068603516,0.050000000745058,0.0482844710350036,293.4054870605469,297.1499938964844,293.1499938964844,0.0080490810796618,-413.1059265136719,301.0985107421875,0.5444889068603516,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0608113370835781,-1652.9168701171875,304.1568298339844,0.7258056998252869,0.1128610894083976,0.1079860031604766,293.43505859375,297.1499938964844,293.1499938964844,0.0010541776427999,-394.7978820800781,292.960693359375,0.5444889068603516,0.050000000745058,0.2290407419204712,291.5184936523437,291.1499938964844,274.8960266113281,272.31317138671875,287.3119506835937,295.008544921875,291.4962463378906,1.0,0.1575256437063217,0.9459794759750366,0.9459794759750366,1.0,1.0,-0.5602110624313354,0.2424183636903762,0.3177927136421203,0.0813279300928115,0.0,0.0,0.0,25.193193435668945,25.0,-102.48149871826172,-1072.3238525390625,33.996849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,299.5841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.3671875,18000.0,0.0,0.0,0.0637194514274597,0.0,0.0,0.0,0.0,1.0,0.0084313172847032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0099470894783735,0.065117560327053,-0.0551704689860343,0.0,6.466714694397524e-05,0.0,0.0,2.4528818130493164,0.0,0.0,0.0,0.2631754279136657,4.0,0.0,1.0
831180,293.3294372558594,297.1499938964844,293.1499938964844,0.0042136716656386,-324.6502685546875,296.3710021972656,0.5444758534431458,0.050000000745058,0.0458521991968154,295.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5917663574219,0.5444758534431458,0.050000000745058,0.048284575343132,293.4052429199219,297.1499938964844,293.1499938964844,0.0084470678120851,-443.2140502929688,300.7637939453125,0.5444758534431458,0.050000000745058,0.0356628224253654,293.187744140625,297.1499938964844,293.1499938964844,0.0666703730821609,-1776.1358642578125,304.144775390625,0.7241779565811157,0.1121269315481185,0.1072129607200622,293.4316711425781,297.1499938964844,293.1499938964844,0.0010127107379958,-394.24749755859375,291.9814147949219,0.5444758534431458,0.050000000745058,0.2290412336587906,290.5193786621094,291.1499938964844,274.8881530761719,272.3082275390625,287.30859375,295.0068054199219,290.4623413085937,1.0,0.1574327200651168,0.9454092383384703,0.9454092383384703,1.0,1.0,-0.5592842102050781,0.2419860213994979,0.3172982037067413,0.0812032297253608,0.0,0.0,0.1147423833608627,25.189502716064453,25.0,-270.7818908691406,-3440.140869140625,33.90416717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51055908203125,302.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.767578125,18000.0,0.0,0.0,0.0577039681375026,0.0,0.0,0.0,0.0,1.0,0.005678909830749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841458886861801,0.1239364966750145,-0.0397906079888343,0.0,5.856219286215492e-05,0.0,0.0,4.718832969665527,0.0,0.0,0.0,0.270483911037445,4.0,0.0,1.0
831240,293.3294372558594,297.1499938964844,293.1499938964844,0.0042136716656386,-324.6502685546875,296.3710021972656,0.5444758534431458,0.050000000745058,0.0458521991968154,295.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5917663574219,0.5444758534431458,0.050000000745058,0.048284575343132,293.4052429199219,297.1499938964844,293.1499938964844,0.0084470678120851,-443.2140502929688,300.7637939453125,0.5444758534431458,0.050000000745058,0.0356628224253654,293.187744140625,297.1499938964844,293.1499938964844,0.0666703730821609,-1776.1358642578125,304.144775390625,0.7241779565811157,0.1121269315481185,0.1072129607200622,293.4316711425781,297.1499938964844,293.1499938964844,0.0010127107379958,-394.24749755859375,291.9814147949219,0.5444758534431458,0.050000000745058,0.2290412336587906,290.5193786621094,291.1499938964844,274.8881530761719,272.3082275390625,287.30859375,295.0068054199219,290.4623413085937,1.0,0.1574327200651168,0.9454092383384703,0.9454092383384703,1.0,1.0,-0.5592842102050781,0.2419860213994979,0.3172982037067413,0.0812032297253608,0.0,0.0,0.1147423833608627,25.189502716064453,25.0,-270.7818908691406,-3440.140869140625,33.90416717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51055908203125,302.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.767578125,18000.0,0.0,0.0,0.0577039681375026,0.0,0.0,0.0,0.0,1.0,0.005678909830749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841458886861801,0.1239364966750145,-0.0397906079888343,0.0,5.856219286215492e-05,0.0,0.0,4.718832969665527,0.0,0.0,0.0,0.270483911037445,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041699255816638,-316.8094482421875,296.4849548339844,0.5445097088813782,0.050000000745058,0.0458519496023654,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172241210937,0.5445097088813782,0.050000000745058,0.0482843108475208,293.40380859375,297.1499938964844,293.1499938964844,0.0082306610420346,-429.486083984375,300.7829284667969,0.5445097088813782,0.050000000745058,0.0356626287102699,293.18634033203125,297.1499938964844,293.1499938964844,0.0640314817428588,-1721.115966796875,304.1506042480469,0.7237259745597839,0.1119240596890449,0.1069811284542083,293.429443359375,297.1499938964844,293.1499938964844,0.0010286929318681,-394.6590881347656,292.1542053222656,0.5445097088813782,0.050000000745058,0.2290399819612503,290.7624206542969,291.1499938964844,274.8833312988281,272.3058776855469,287.30548095703125,295.0037536621094,290.9867553710937,1.0,0.1573895215988159,0.9451241493225098,0.9451241493225098,1.0,1.0,-0.5590035915374756,0.2418476045131683,0.3171560168266296,0.0811758041381836,0.0,0.0,0.1206999570131301,25.18106269836425,25.0,496.6335144042969,-3771.392333984375,33.869178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,304.7904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.56640625,18000.0,0.0,0.0,0.057702962309122,0.0,0.0,0.0,0.0,1.0,0.0030047760810703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082920134067535,0.1244499236345291,-0.0161579083651304,0.0,5.856117059011012e-05,0.0,0.0,4.812858581542969,0.0,0.0,0.0,0.2721239328384399,4.0,0.0,1.0
831360,293.3265075683594,297.1499938964844,293.1499938964844,0.0040669627487659,-304.78466796875,296.7079772949219,0.5445453524589539,0.050000000745058,0.0458516851067543,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5445453524589539,0.050000000745058,0.0482840314507484,293.4037170410156,297.1499938964844,293.1499938964844,0.0079724779352545,-414.21240234375,300.8506774902344,0.5445453524589539,0.050000000745058,0.0356624200940132,293.18524169921875,297.1499938964844,293.1499938964844,0.0613288469612598,-1665.692626953125,304.15533447265625,0.7233266830444336,0.1116790622472763,0.1067740693688392,293.429443359375,297.1499938964844,293.1499938964844,0.0009635277674533,-364.1419372558594,292.5011901855469,0.5445453524589539,0.050000000745058,0.229038655757904,291.203369140625,291.1499938964844,274.8779602050781,272.3035888671875,287.3033752441406,295.0031433105469,291.3396301269531,1.0,0.157348558306694,0.945296049118042,0.945296049118042,1.0,1.0,-0.5587526559829712,0.2417299747467041,0.3170226812362671,0.0811602249741554,0.0,0.0,0.0720350295305252,25.17247200012207,25.0,600.1769409179688,-3585.229736328125,33.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,304.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.908203125,18000.0,0.0,0.0,0.0594430901110172,0.0,0.0,0.0,0.0,1.0,0.0026589685585349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097356416285038,0.110281191766262,-0.0129247698932886,0.0,6.03271801082883e-05,0.0,0.0,4.264647006988525,0.0,0.0,0.0,0.2707195281982422,4.0,0.0,1.0
831420,293.3277587890625,297.1499938964844,293.1499938964844,0.003958061337471,-294.2972106933594,296.820556640625,0.5445533394813538,0.050000000745058,0.0458516292273998,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50030517578125,0.5445533394813538,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.007731279823929,-401.9337158203125,300.83709716796875,0.5445533394813538,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592634007334709,-1624.8502197265625,304.1568298339844,0.722057044506073,0.1109785735607147,0.1061706244945526,293.4312438964844,297.1499938964844,293.1499938964844,0.0008558453409932,-320.4914245605469,292.6767578125,0.5445533394813538,0.050000000745058,0.2290383726358413,291.5084533691406,291.1499938964844,274.86529541015625,272.2992248535156,287.29962158203125,295.00518798828125,291.5225830078125,1.0,0.1572681367397308,0.9456399083137512,0.9456399083137512,1.0,1.0,-0.558027982711792,0.2414066046476364,0.3166213929653168,0.0810750573873519,0.0,0.0,0.0,25.16595268249512,25.0,267.397216796875,-3134.1337890625,33.761207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255676269531,302.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4921875,18000.0,0.0,0.0,0.0628388375043869,0.0,0.0,0.0,0.0,1.0,0.0039469813928008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697634369134903,0.0954127013683319,-0.0256492663174867,0.0,6.377343379426748e-05,0.0,0.0,3.648416519165039,0.0,0.0,0.0,0.2680201828479767,4.0,0.0,1.0
831480,293.3277587890625,297.1499938964844,293.1499938964844,0.003958061337471,-294.2972106933594,296.820556640625,0.5445533394813538,0.050000000745058,0.0458516292273998,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50030517578125,0.5445533394813538,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.007731279823929,-401.9337158203125,300.83709716796875,0.5445533394813538,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592634007334709,-1624.8502197265625,304.1568298339844,0.722057044506073,0.1109785735607147,0.1061706244945526,293.4312438964844,297.1499938964844,293.1499938964844,0.0008558453409932,-320.4914245605469,292.6767578125,0.5445533394813538,0.050000000745058,0.2290383726358413,291.5084533691406,291.1499938964844,274.86529541015625,272.2992248535156,287.29962158203125,295.00518798828125,291.5225830078125,1.0,0.1572681367397308,0.9456399083137512,0.9456399083137512,1.0,1.0,-0.558027982711792,0.2414066046476364,0.3166213929653168,0.0810750573873519,0.0,0.0,0.0,25.16595268249512,25.0,267.397216796875,-3134.1337890625,33.761207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255676269531,302.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4921875,18000.0,0.0,0.0,0.0628388375043869,0.0,0.0,0.0,0.0,1.0,0.0039469813928008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697634369134903,0.0954127013683319,-0.0256492663174867,0.0,6.377343379426748e-05,0.0,0.0,3.648416519165039,0.0,0.0,0.0,0.2680201828479767,4.0,0.0,1.0
831540,293.3267517089844,297.1499938964844,293.1499938964844,0.0039812284521758,-303.4789733886719,296.46484375,0.5445260405540466,0.050000000745058,0.0458518341183662,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.5445260405540466,0.050000000745058,0.0482841879129409,293.4075927734375,297.1499938964844,293.1499938964844,0.0078973798081278,-418.2026062011719,300.6082763671875,0.5445260405540466,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0627959966659545,-1699.2012939453125,304.14801025390625,0.7204949855804443,0.1102441847324371,0.1054534912109375,293.4307861328125,297.1499938964844,293.1499938964844,0.0007404779316857,-284.35260009765625,292.1161499023437,0.5445260405540466,0.050000000745058,0.2290394008159637,290.9981994628906,291.1499938964844,274.8500061035156,272.2951354980469,287.2933654785156,295.005615234375,290.6349182128906,1.0,0.1571874916553497,0.9459837675094604,0.9459837675094604,1.0,1.0,-0.5571692585945129,0.2410331219434738,0.3161361515522003,0.0809489488601684,0.0,0.0,0.0302516482770442,25.16516494750977,25.0,-1381.1025390625,-2105.719482421875,33.67823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,298.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17787.869140625,18000.0,0.0,0.0,0.0613849945366382,0.0,0.0,0.0,0.0,1.0,0.0105145713314414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0251149274408817,0.0879728123545646,-0.0628578811883926,0.0,6.229796417756006e-05,0.0,0.0,3.2623960971832275,0.0,0.0,0.0,0.2663941383361816,4.0,0.0,1.0
831600,293.3267517089844,297.1499938964844,293.1499938964844,0.0039812284521758,-303.4789733886719,296.46484375,0.5445260405540466,0.050000000745058,0.0458518341183662,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.5445260405540466,0.050000000745058,0.0482841879129409,293.4075927734375,297.1499938964844,293.1499938964844,0.0078973798081278,-418.2026062011719,300.6082763671875,0.5445260405540466,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0627959966659545,-1699.2012939453125,304.14801025390625,0.7204949855804443,0.1102441847324371,0.1054534912109375,293.4307861328125,297.1499938964844,293.1499938964844,0.0007404779316857,-284.35260009765625,292.1161499023437,0.5445260405540466,0.050000000745058,0.2290394008159637,290.9981994628906,291.1499938964844,274.8500061035156,272.2951354980469,287.2933654785156,295.005615234375,290.6349182128906,1.0,0.1571874916553497,0.9459837675094604,0.9459837675094604,1.0,1.0,-0.5571692585945129,0.2410331219434738,0.3161361515522003,0.0809489488601684,0.0,0.0,0.0302516482770442,25.16516494750977,25.0,-1381.1025390625,-2105.719482421875,33.67823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,298.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17787.869140625,18000.0,0.0,0.0,0.0613849945366382,0.0,0.0,0.0,0.0,1.0,0.0105145713314414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0251149274408817,0.0879728123545646,-0.0628578811883926,0.0,6.229796417756006e-05,0.0,0.0,3.2623960971832275,0.0,0.0,0.0,0.2663941383361816,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039926939643919,-302.586669921875,296.3583984375,0.5445793271064758,0.050000000745058,0.0458514392375946,294.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392944335937,0.5445793271064758,0.050000000745058,0.0482837744057178,293.4048767089844,297.1499938964844,293.1499938964844,0.0077816443517804,-411.6678161621094,300.49713134765625,0.5445793271064758,0.050000000745058,0.0356622301042079,293.1810913085937,297.1499938964844,293.1499938964844,0.0615434944629669,-1673.6397705078125,304.1517333984375,0.7196619510650635,0.1099061965942382,0.1050418615341186,293.4256591796875,297.1499938964844,293.1499938964844,0.0007810972747392,-298.2502746582031,291.936279296875,0.5445793271064758,0.050000000745058,0.2290374338626861,290.89422607421875,291.1499938964844,274.8326721191406,272.2906188964844,287.2825622558594,294.9994201660156,291.1040954589844,1.0,0.1571130156517028,0.9463276267051696,0.9463276267051696,1.0,1.0,-0.5566715002059937,0.240812674164772,0.3158588111400604,0.080892726778984,0.0,0.0,0.1090870574116706,25.15121459960937,25.0,571.2487182617188,-3752.2744140625,33.61742401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37237548828125,304.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.271484375,18000.0,0.0,0.0,0.0580784007906913,0.0,0.0,0.0,0.0,1.0,0.0027110981754958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107822261750698,0.1212148293852806,-0.0133925648406147,0.0,5.894219430047088e-05,0.0,0.0,4.694260597229004,0.0,0.0,0.0,0.2719390392303467,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039926939643919,-302.586669921875,296.3583984375,0.5445793271064758,0.050000000745058,0.0458514392375946,294.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392944335937,0.5445793271064758,0.050000000745058,0.0482837744057178,293.4048767089844,297.1499938964844,293.1499938964844,0.0077816443517804,-411.6678161621094,300.49713134765625,0.5445793271064758,0.050000000745058,0.0356622301042079,293.1810913085937,297.1499938964844,293.1499938964844,0.0615434944629669,-1673.6397705078125,304.1517333984375,0.7196619510650635,0.1099061965942382,0.1050418615341186,293.4256591796875,297.1499938964844,293.1499938964844,0.0007810972747392,-298.2502746582031,291.936279296875,0.5445793271064758,0.050000000745058,0.2290374338626861,290.89422607421875,291.1499938964844,274.8326721191406,272.2906188964844,287.2825622558594,294.9994201660156,291.1040954589844,1.0,0.1571130156517028,0.9463276267051696,0.9463276267051696,1.0,1.0,-0.5566715002059937,0.240812674164772,0.3158588111400604,0.080892726778984,0.0,0.0,0.1090870574116706,25.15121459960937,25.0,571.2487182617188,-3752.2744140625,33.61742401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37237548828125,304.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.271484375,18000.0,0.0,0.0,0.0580784007906913,0.0,0.0,0.0,0.0,1.0,0.0027110981754958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107822261750698,0.1212148293852806,-0.0133925648406147,0.0,5.894219430047088e-05,0.0,0.0,4.694260597229004,0.0,0.0,0.0,0.2719390392303467,4.0,0.0,1.0
831780,293.3214416503906,297.1499938964844,293.1499938964844,0.0038436010945588,-286.5501403808594,296.6307678222656,0.5446231961250305,0.050000000745058,0.0458511151373386,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4061279296875,297.1499938964844,293.1499938964844,0.0074443574994802,-392.0093383789063,300.5633544921875,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582127161324024,-1606.4732666015625,304.1564025878906,0.7188711166381836,0.1094270870089531,0.1046569645404815,293.42681884765625,297.1499938964844,293.1499938964844,0.0006621534121222,-248.3125762939453,292.3595275878906,0.5446231961250305,0.050000000745058,0.229035809636116,291.4580993652344,291.1499938964844,274.8139953613281,272.2848815917969,287.27508544921875,294.9996643066406,291.4963073730469,1.0,0.1570456326007843,0.9466714859008788,0.9466714859008788,1.0,1.0,-0.5562065839767456,0.240604743361473,0.3156018555164337,0.0808459892868995,0.0,0.0,0.0211997609585523,25.139429092407227,25.0,391.4594421386719,-3275.891845703125,33.561859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,303.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.478515625,18000.0,0.0,0.0,0.061725664883852,0.0,0.0,0.0,0.0,1.0,0.0033976647537201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783695951104164,0.0984343513846397,-0.020064752548933,0.0,6.264370313147083e-05,0.0,0.0,3.7779810428619385,0.0,0.0,0.0,0.2688273191452026,4.0,0.0,1.0
831840,293.3214416503906,297.1499938964844,293.1499938964844,0.0038436010945588,-286.5501403808594,296.6307678222656,0.5446231961250305,0.050000000745058,0.0458511151373386,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4061279296875,297.1499938964844,293.1499938964844,0.0074443574994802,-392.0093383789063,300.5633544921875,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582127161324024,-1606.4732666015625,304.1564025878906,0.7188711166381836,0.1094270870089531,0.1046569645404815,293.42681884765625,297.1499938964844,293.1499938964844,0.0006621534121222,-248.3125762939453,292.3595275878906,0.5446231961250305,0.050000000745058,0.229035809636116,291.4580993652344,291.1499938964844,274.8139953613281,272.2848815917969,287.27508544921875,294.9996643066406,291.4963073730469,1.0,0.1570456326007843,0.9466714859008788,0.9466714859008788,1.0,1.0,-0.5562065839767456,0.240604743361473,0.3156018555164337,0.0808459892868995,0.0,0.0,0.0211997609585523,25.139429092407227,25.0,391.4594421386719,-3275.891845703125,33.561859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,303.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.478515625,18000.0,0.0,0.0,0.061725664883852,0.0,0.0,0.0,0.0,1.0,0.0033976647537201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783695951104164,0.0984343513846397,-0.020064752548933,0.0,6.264370313147083e-05,0.0,0.0,3.7779810428619385,0.0,0.0,0.0,0.2688273191452026,4.0,0.0,1.0
831900,293.32196044921875,297.1499938964844,293.1499938964844,0.0038091540336608,-283.6407165527344,296.6337280273437,0.5446166396141052,0.050000000745058,0.0458511635661125,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50848388671875,0.5446166396141052,0.050000000745058,0.0482834838330745,293.40740966796875,297.1499938964844,293.1499938964844,0.0073698214255273,-388.61029052734375,300.5327453613281,0.5446166396141052,0.050000000745058,0.0356620140373706,293.1792907714844,297.1499938964844,293.1499938964844,0.0577060431241989,-1596.8564453125,304.1561584472656,0.7182441353797913,0.1091090068221092,0.1043734923005104,293.4276733398437,297.1499938964844,293.1499938964844,0.0006186767714098,-231.6488037109375,292.3628845214844,0.5446166396141052,0.050000000745058,0.2290360480546951,291.5142517089844,291.1499938964844,274.8041687011719,272.28155517578125,287.2713623046875,295.0003967285156,291.52349853515625,1.0,0.1570120751857757,0.9468433856964112,0.9468433856964112,1.0,1.0,-0.5558668971061707,0.2404561042785644,0.3154107928276062,0.0808000639081001,0.0,0.0,0.0,25.13833236694336,25.0,216.26841735839844,-2788.53271484375,33.52840805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,302.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.25,18000.0,0.0,0.0,0.0632507726550102,0.0,0.0,0.0,0.0,1.0,0.0050638066604733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05042090639472,0.0861448422074318,-0.035723939538002,0.0,6.419149576686323e-05,0.0,0.0,3.2854971885681152,0.0,0.0,0.0,0.2661114633083343,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037896451540291,-283.6075439453125,296.5658874511719,0.5446038246154785,0.050000000745058,0.0458512604236602,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4662170410156,0.5446038246154785,0.050000000745058,0.0482835844159126,293.40850830078125,297.1499938964844,293.1499938964844,0.0073585696518421,-390.0641479492188,300.4676208496094,0.5446038246154785,0.050000000745058,0.0356620922684669,293.1790466308594,297.1499938964844,293.1499938964844,0.0582191012799739,-1608.0516357421875,304.1540222167969,0.7175592184066772,0.1087863147258758,0.1040684357285499,293.4281005859375,297.1499938964844,293.1499938964844,0.0005593514069914,-210.43833923339844,292.254638671875,0.5446038246154785,0.050000000745058,0.2290365397930145,291.44976806640625,291.1499938964844,274.79400634765625,272.2779541015625,287.26708984375,295.000732421875,291.2803955078125,1.0,0.156978353857994,0.947300374507904,0.947300374507904,1.0,1.0,-0.5555016994476318,0.2403014749288559,0.3152002096176147,0.080753318965435,0.0,0.0,0.0,25.138267517089844,25.0,-835.4204711914062,-0.0,33.49352264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,298.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.15234375,18000.0,0.0,0.0,0.063682921230793,0.0,0.0,0.0,0.0,1.0,0.0104785040020942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000487432378577,0.0635716542601585,-0.0630842223763465,0.0,6.463006866397336e-05,0.0,0.0,2.3754050731658936,0.0,0.0,0.0,0.262522280216217,4.0,0.0,1.0
832020,293.3162841796875,297.1499938964844,293.1499938964844,0.003915995825082,-301.3256225585937,295.9748229980469,0.5446180701255798,0.050000000745058,0.0458511561155319,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54132080078125,0.5446180701255798,0.050000000745058,0.0482834763824939,293.4067687988281,297.1499938964844,293.1499938964844,0.0076156351715326,-411.4387512207031,300.1134033203125,0.5446180701255798,0.050000000745058,0.0356620103120803,293.1773376464844,297.1499938964844,293.1499938964844,0.0626330077648162,-1699.31103515625,304.1462707519531,0.7165436148643494,0.1083939597010612,0.1036039888858795,293.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8904724121094,0.5446180701255798,0.050000000745058,0.2290360182523727,290.5372009277344,291.1499938964844,274.7726745605469,272.2698059082031,287.2545471191406,294.9954528808594,290.71368408203125,1.0,0.1569134593009948,0.94821435213089,0.94821435213089,1.0,1.0,-0.5549432635307312,0.2400645613670349,0.3148787021636963,0.0806961879134178,0.0,0.0,0.1342619061470031,25.1316146850586,25.0,220.7771911621093,-3676.51953125,33.434043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,303.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.3359375,18000.0,0.0,0.0,0.0573511458933353,0.0,0.0,0.0,0.0,1.0,0.0040167006663978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010374650359153,0.1273723691701889,-0.0263349004089832,0.0,5.820412116008811e-05,0.0,0.0,4.896251201629639,0.0,0.0,0.0,0.2718375325202942,4.0,0.0,1.0
832080,293.3162841796875,297.1499938964844,293.1499938964844,0.003915995825082,-301.3256225585937,295.9748229980469,0.5446180701255798,0.050000000745058,0.0458511561155319,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54132080078125,0.5446180701255798,0.050000000745058,0.0482834763824939,293.4067687988281,297.1499938964844,293.1499938964844,0.0076156351715326,-411.4387512207031,300.1134033203125,0.5446180701255798,0.050000000745058,0.0356620103120803,293.1773376464844,297.1499938964844,293.1499938964844,0.0626330077648162,-1699.31103515625,304.1462707519531,0.7165436148643494,0.1083939597010612,0.1036039888858795,293.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8904724121094,0.5446180701255798,0.050000000745058,0.2290360182523727,290.5372009277344,291.1499938964844,274.7726745605469,272.2698059082031,287.2545471191406,294.9954528808594,290.71368408203125,1.0,0.1569134593009948,0.94821435213089,0.94821435213089,1.0,1.0,-0.5549432635307312,0.2400645613670349,0.3148787021636963,0.0806961879134178,0.0,0.0,0.1342619061470031,25.1316146850586,25.0,220.7771911621093,-3676.51953125,33.434043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,303.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.3359375,18000.0,0.0,0.0,0.0573511458933353,0.0,0.0,0.0,0.0,1.0,0.0040167006663978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010374650359153,0.1273723691701889,-0.0263349004089832,0.0,5.820412116008811e-05,0.0,0.0,4.896251201629639,0.0,0.0,0.0,0.2718375325202942,4.0,0.0,1.0
832140,293.315185546875,297.1499938964844,293.1499938964844,0.0037473794072866,-280.7047424316406,296.3983459472656,0.5446824431419373,0.050000000745058,0.0458506792783737,294.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.5446824431419373,0.050000000745058,0.0482829697430133,293.40643310546875,297.1499938964844,293.1499938964844,0.0071950373239815,-383.99945068359375,300.26287841796875,0.5446824431419373,0.050000000745058,0.0356616377830505,293.1752624511719,297.1499938964844,293.1499938964844,0.0577296391129493,-1599.2320556640625,304.15533447265625,0.7160748243331909,0.108120821416378,0.1033638194203376,293.4227905273437,297.1499938964844,293.1499938964844,0.0007073253509588,-266.2613830566406,291.9755249023437,0.5446824431419373,0.050000000745058,0.2290336340665817,291.3313903808594,291.1499938964844,274.75,272.2604675292969,287.2434387207031,294.9927062988281,291.4210205078125,1.0,0.1568565368652343,0.949128270149231,0.949128270149231,1.0,1.0,-0.5546505451202393,0.2399375289678573,0.3147130310535431,0.0806962251663208,0.0,0.0,0.0521864630281925,25.117170333862305,25.0,530.89599609375,-3459.248779296875,33.39255142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.908203125,18000.0,0.0,0.0,0.0605593621730804,0.0,0.0,0.0,0.0,1.0,0.0028474451974034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897577777504921,0.1044169515371322,-0.0146591737866401,0.0,6.146005762275308e-05,0.0,0.0,4.027457237243652,0.0,0.0,0.0,0.2699108719825744,4.0,0.0,1.0
832200,293.315185546875,297.1499938964844,293.1499938964844,0.0037473794072866,-280.7047424316406,296.3983459472656,0.5446824431419373,0.050000000745058,0.0458506792783737,294.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.5446824431419373,0.050000000745058,0.0482829697430133,293.40643310546875,297.1499938964844,293.1499938964844,0.0071950373239815,-383.99945068359375,300.26287841796875,0.5446824431419373,0.050000000745058,0.0356616377830505,293.1752624511719,297.1499938964844,293.1499938964844,0.0577296391129493,-1599.2320556640625,304.15533447265625,0.7160748243331909,0.108120821416378,0.1033638194203376,293.4227905273437,297.1499938964844,293.1499938964844,0.0007073253509588,-266.2613830566406,291.9755249023437,0.5446824431419373,0.050000000745058,0.2290336340665817,291.3313903808594,291.1499938964844,274.75,272.2604675292969,287.2434387207031,294.9927062988281,291.4210205078125,1.0,0.1568565368652343,0.949128270149231,0.949128270149231,1.0,1.0,-0.5546505451202393,0.2399375289678573,0.3147130310535431,0.0806962251663208,0.0,0.0,0.0521864630281925,25.117170333862305,25.0,530.89599609375,-3459.248779296875,33.39255142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.908203125,18000.0,0.0,0.0,0.0605593621730804,0.0,0.0,0.0,0.0,1.0,0.0028474451974034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897577777504921,0.1044169515371322,-0.0146591737866401,0.0,6.146005762275308e-05,0.0,0.0,4.027457237243652,0.0,0.0,0.0,0.2699108719825744,4.0,0.0,1.0
832260,293.31591796875,297.1499938964844,293.1499938964844,0.0036686703097075,-273.55865478515625,296.4512634277344,0.544691264629364,0.050000000745058,0.0458506122231483,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098876953125,0.544691264629364,0.050000000745058,0.048282902687788,293.4082336425781,297.1499938964844,293.1499938964844,0.0070282630622386,-375.4773864746094,300.2270202636719,0.544691264629364,0.050000000745058,0.0356615893542766,293.1744079589844,297.1499938964844,293.1499938964844,0.0565071925520896,-1575.502197265625,304.1554870605469,0.7151848673820496,0.107657752931118,0.1029646471142768,293.4239807128906,297.1499938964844,293.1499938964844,0.0003214276803191,-27.41102409362793,292.05255126953125,0.544691264629364,0.050000000745058,0.2290333062410354,291.5140991210937,291.1499938964844,274.7260131835937,272.2499389648437,287.2340087890625,294.9932861328125,291.5182800292969,1.0,0.1568021327257156,0.9489018321037292,0.9489018321037292,1.0,1.0,-0.5541709661483765,0.2397140264511108,0.3144569098949432,0.0806376785039901,0.0,0.0,0.0,25.112239837646484,25.0,145.1620635986328,-2375.6435546875,33.34230422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,301.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.177734375,18000.0,0.0,0.0,0.0637731477618217,0.0,0.0,0.0,0.0,1.0,0.0062530762515962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335534401237964,0.0771026685833931,-0.0435492321848869,0.0,6.472163659054786e-05,0.0,0.0,2.928272247314453,0.0,0.0,0.0,0.2648188173770904,4.0,0.0,1.0
832320,293.31591796875,297.1499938964844,293.1499938964844,0.0036686703097075,-273.55865478515625,296.4512634277344,0.544691264629364,0.050000000745058,0.0458506122231483,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098876953125,0.544691264629364,0.050000000745058,0.048282902687788,293.4082336425781,297.1499938964844,293.1499938964844,0.0070282630622386,-375.4773864746094,300.2270202636719,0.544691264629364,0.050000000745058,0.0356615893542766,293.1744079589844,297.1499938964844,293.1499938964844,0.0565071925520896,-1575.502197265625,304.1554870605469,0.7151848673820496,0.107657752931118,0.1029646471142768,293.4239807128906,297.1499938964844,293.1499938964844,0.0003214276803191,-27.41102409362793,292.05255126953125,0.544691264629364,0.050000000745058,0.2290333062410354,291.5140991210937,291.1499938964844,274.7260131835937,272.2499389648437,287.2340087890625,294.9932861328125,291.5182800292969,1.0,0.1568021327257156,0.9489018321037292,0.9489018321037292,1.0,1.0,-0.5541709661483765,0.2397140264511108,0.3144569098949432,0.0806376785039901,0.0,0.0,0.0,25.112239837646484,25.0,145.1620635986328,-2375.6435546875,33.34230422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,301.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.177734375,18000.0,0.0,0.0,0.0637731477618217,0.0,0.0,0.0,0.0,1.0,0.0062530762515962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335534401237964,0.0771026685833931,-0.0435492321848869,0.0,6.472163659054786e-05,0.0,0.0,2.928272247314453,0.0,0.0,0.0,0.2648188173770904,4.0,0.0,1.0
832380,293.3136901855469,297.1499938964844,293.1499938964844,0.0037375288084149,-288.6864624023437,295.8934326171875,0.5446844696998596,0.050000000745058,0.0458506643772125,294.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7776794433594,0.5446844696998596,0.050000000745058,0.0482829585671424,293.40936279296875,297.1499938964844,293.1499938964844,0.0072708679363131,-398.9378967285156,299.87335205078125,0.5446844696998596,0.050000000745058,0.0356616303324699,293.1737670898437,297.1499938964844,293.1499938964844,0.061948511749506,-1687.85302734375,304.14410400390625,0.7141636610031128,0.1071703135967254,0.10251946747303,293.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2909545898437,0.5446844696998596,0.050000000745058,0.2290335744619369,290.6864624023437,291.1499938964844,274.7006530761719,272.2381896972656,287.22222900390625,294.9909362792969,290.4172668457031,1.0,0.1567483991384506,0.9486753940582277,0.9486753940582277,1.0,1.0,-0.5536372065544128,0.2394679337739944,0.3141692578792572,0.0805658996105194,0.0,0.0,0.0806841403245925,25.10995101928711,25.0,-768.5123901367188,-3277.443603515625,33.289459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688049316406,300.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17749.259765625,18000.0,0.0,0.0,0.0593554452061653,0.0,0.0,0.0,0.0,1.0,0.0067354459315538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741218999028205,0.1203018277883529,-0.046179924160242,0.0,6.023823152645491e-05,0.0,0.0,4.552532196044922,0.0,0.0,0.0,0.2693787217140198,4.0,0.0,1.0
832440,293.3136901855469,297.1499938964844,293.1499938964844,0.0037375288084149,-288.6864624023437,295.8934326171875,0.5446844696998596,0.050000000745058,0.0458506643772125,294.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7776794433594,0.5446844696998596,0.050000000745058,0.0482829585671424,293.40936279296875,297.1499938964844,293.1499938964844,0.0072708679363131,-398.9378967285156,299.87335205078125,0.5446844696998596,0.050000000745058,0.0356616303324699,293.1737670898437,297.1499938964844,293.1499938964844,0.061948511749506,-1687.85302734375,304.14410400390625,0.7141636610031128,0.1071703135967254,0.10251946747303,293.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2909545898437,0.5446844696998596,0.050000000745058,0.2290335744619369,290.6864624023437,291.1499938964844,274.7006530761719,272.2381896972656,287.22222900390625,294.9909362792969,290.4172668457031,1.0,0.1567483991384506,0.9486753940582277,0.9486753940582277,1.0,1.0,-0.5536372065544128,0.2394679337739944,0.3141692578792572,0.0805658996105194,0.0,0.0,0.0806841403245925,25.10995101928711,25.0,-768.5123901367188,-3277.443603515625,33.289459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688049316406,300.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17749.259765625,18000.0,0.0,0.0,0.0593554452061653,0.0,0.0,0.0,0.0,1.0,0.0067354459315538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741218999028205,0.1203018277883529,-0.046179924160242,0.0,6.023823152645491e-05,0.0,0.0,4.552532196044922,0.0,0.0,0.0,0.2693787217140198,4.0,0.0,1.0
832500,293.310791015625,297.1499938964844,293.1499938964844,0.0037655180785804,-289.3638610839844,295.8163146972656,0.5446860790252686,0.050000000745058,0.0458506532013416,294.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.5446860790252686,0.050000000745058,0.0482829473912715,293.4082336425781,297.1499938964844,293.1499938964844,0.007223148830235,-395.1219177246094,299.8009338378906,0.5446860790252686,0.050000000745058,0.035661619156599,293.1728515625,297.1499938964844,293.1499938964844,0.0610132738947868,-1668.55224609375,304.14703369140625,0.7137002348899841,0.1070461124181747,0.102316990494728,293.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26641845703125,0.5446860790252686,0.050000000745058,0.2290335148572921,290.59576416015625,291.1499938964844,274.6875,272.2318420410156,287.2147216796875,294.9873046875,290.802490234375,1.0,0.156722143292427,0.9485622048377992,0.9485622048377992,1.0,1.0,-0.5533940196037292,0.239355206489563,0.3140388429164886,0.0805340111255645,0.0,0.0,0.1333846896886825,25.10799217224121,25.0,325.68853759765625,-3731.181640625,33.26454544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459716796875,304.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17856.064453125,18000.0,0.0,0.0,0.057816494256258,0.0,0.0,0.0,0.0,1.0,0.0035710171796381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051522493362426,0.1269744038581848,-0.0218221489340066,0.0,5.867639265488833e-05,0.0,0.0,4.8938493728637695,0.0,0.0,0.0,0.2720654010772705,4.0,0.0,1.0
832560,293.3095397949219,297.1499938964844,293.1499938964844,0.0036770126316696,-277.99530029296875,296.078369140625,0.5447231531143188,0.050000000745058,0.0458503775298595,294.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00714111328125,0.5447231531143188,0.050000000745058,0.0482826568186283,293.4072265625,297.1499938964844,293.1499938964844,0.0070016183890402,-379.6612548828125,299.9085693359375,0.5447231531143188,0.050000000745058,0.035661406815052,293.1716003417969,297.1499938964844,293.1499938964844,0.0581703335046768,-1610.4281005859375,304.1527099609375,0.7135849595069885,0.1070030108094215,0.1022495999932289,293.4197082519531,297.1499938964844,293.1499938964844,0.0049264556728303,-1826.0826416015625,291.4477233886719,0.5447231531143188,0.050000000745058,0.2290321439504623,291.0618591308594,291.1499938964844,274.67401123046875,272.2252197265625,287.2079162597656,294.98492431640625,291.23358154296875,1.0,0.1566985696554184,0.9487353563308716,0.9487353563308716,1.0,1.0,-0.5533105731010437,0.2393134385347366,0.3139971196651459,0.0805404782295227,0.0,0.0,0.0924899131059646,25.10028839111328,25.0,604.972412109375,-3686.752197265625,33.24937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,304.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.0593399889767169,0.0,0.0,0.0,0.0,1.0,0.0024931509979069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040811911225318,0.1155388727784156,-0.0114576797932386,0.0,6.022254456183873e-05,0.0,0.0,4.475582122802734,0.0,0.0,0.0,0.2714059054851532,4.0,0.0,1.0
832620,293.30938720703125,297.1499938964844,293.1499938964844,0.003562920494005,-266.1766662597656,296.28125,0.5447781085968018,0.050000000745058,0.045849971473217,294.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4651184082031,0.5447781085968018,0.050000000745058,0.0482822284102439,293.4071960449219,297.1499938964844,293.1499938964844,0.0067633157595992,-365.2134399414063,299.95660400390625,0.5447781085968018,0.050000000745058,0.0356610901653766,293.1699523925781,297.1499938964844,293.1499938964844,0.0559248588979244,-1565.4990234375,304.1553039550781,0.7132734656333923,0.106791466474533,0.1020891070365905,293.419677734375,297.1499938964844,293.1499938964844,0.0002681867044884,-4.641809940338135,291.7624816894531,0.5447781085968018,0.050000000745058,0.2290301024913787,291.4773864746094,291.1499938964844,274.64599609375,272.2110290527344,287.1956481933594,294.9837646484375,291.5009460449219,1.0,0.1566558331251144,0.9490817189216614,0.9490817189216614,1.0,1.0,-0.5531141757965088,0.2392184436321258,0.3138957023620605,0.080547422170639,0.0,0.0,0.0132074691355228,25.088455200195312,25.0,321.0639038085937,-3224.850341796875,33.2196159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,303.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6015625,18000.0,0.0,0.0,0.0629626661539077,0.0,0.0,0.0,0.0,1.0,0.00355054019019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752660930156707,0.0968769341707229,-0.0216108374297618,0.0,6.389910413417965e-05,0.0,0.0,3.711897611618042,0.0,0.0,0.0,0.268504798412323,4.0,0.0,1.0
