time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.30938720703125,297.1499938964844,293.1499938964844,0.003562920494005,-266.1766662597656,296.28125,0.5447781085968018,0.050000000745058,0.045849971473217,294.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4651184082031,0.5447781085968018,0.050000000745058,0.0482822284102439,293.4071960449219,297.1499938964844,293.1499938964844,0.0067633157595992,-365.2134399414063,299.95660400390625,0.5447781085968018,0.050000000745058,0.0356610901653766,293.1699523925781,297.1499938964844,293.1499938964844,0.0559248588979244,-1565.4990234375,304.1553039550781,0.7132734656333923,0.106791466474533,0.1020891070365905,293.419677734375,297.1499938964844,293.1499938964844,0.0002681867044884,-4.641809940338135,291.7624816894531,0.5447781085968018,0.050000000745058,0.2290301024913787,291.4773864746094,291.1499938964844,274.64599609375,272.2110290527344,287.1956481933594,294.9837646484375,291.5009460449219,1.0,0.1566558331251144,0.9490817189216614,0.9490817189216614,1.0,1.0,-0.5531141757965088,0.2392184436321258,0.3138957023620605,0.080547422170639,0.0,0.0,0.0132074691355228,25.088455200195312,25.0,321.0639038085937,-3224.850341796875,33.2196159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,303.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6015625,18000.0,0.0,0.0,0.0629626661539077,0.0,0.0,0.0,0.0,1.0,0.00355054019019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752660930156707,0.0968769341707229,-0.0216108374297618,0.0,6.389910413417965e-05,0.0,0.0,3.711897611618042,0.0,0.0,0.0,0.268504798412323,4.0,0.0,1.0
832740,293.3086242675781,297.1499938964844,293.1499938964844,0.0035280082374811,-266.0675964355469,296.1463623046875,0.5447922945022583,0.050000000745058,0.0458498671650886,294.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.5447922945022583,0.050000000745058,0.048282116651535,293.4075927734375,297.1499938964844,293.1499938964844,0.0067354524508118,-367.4266357421875,299.82354736328125,0.5447922945022583,0.050000000745058,0.0356610082089901,293.1689758300781,297.1499938964844,293.1499938964844,0.0571390837430954,-1590.9053955078125,304.1511535644531,0.7126476168632507,0.1064883396029472,0.1018134206533432,293.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.5447922945022583,0.050000000745058,0.229029580950737,291.34454345703125,291.1499938964844,274.6166687011719,272.19561767578125,287.1820373535156,294.9815979003906,291.0823669433594,1.0,0.1566151827573776,0.9494280219078064,0.9494280219078064,1.0,1.0,-0.5527823567390442,0.239068254828453,0.3137140572071075,0.080523170530796,0.0,0.0,0.0,25.08356285095215,25.0,-1129.0762939453125,-0.0,33.183570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,298.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.546875,18000.0,0.0,0.0,0.0641291961073875,0.0,0.0,0.0,0.0,1.0,0.0111494269222021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001311248925048,0.0652032047510147,-0.0650720819830894,0.0,6.508298247354105e-05,0.0,0.0,2.4316630363464355,0.0,0.0,0.0,0.262453943490982,4.0,0.0,1.0
832800,293.3086242675781,297.1499938964844,293.1499938964844,0.0035280082374811,-266.0675964355469,296.1463623046875,0.5447922945022583,0.050000000745058,0.0458498671650886,294.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.5447922945022583,0.050000000745058,0.048282116651535,293.4075927734375,297.1499938964844,293.1499938964844,0.0067354524508118,-367.4266357421875,299.82354736328125,0.5447922945022583,0.050000000745058,0.0356610082089901,293.1689758300781,297.1499938964844,293.1499938964844,0.0571390837430954,-1590.9053955078125,304.1511535644531,0.7126476168632507,0.1064883396029472,0.1018134206533432,293.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.5447922945022583,0.050000000745058,0.229029580950737,291.34454345703125,291.1499938964844,274.6166687011719,272.19561767578125,287.1820373535156,294.9815979003906,291.0823669433594,1.0,0.1566151827573776,0.9494280219078064,0.9494280219078064,1.0,1.0,-0.5527823567390442,0.239068254828453,0.3137140572071075,0.080523170530796,0.0,0.0,0.0,25.08356285095215,25.0,-1129.0762939453125,-0.0,33.183570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,298.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.546875,18000.0,0.0,0.0,0.0641291961073875,0.0,0.0,0.0,0.0,1.0,0.0111494269222021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001311248925048,0.0652032047510147,-0.0650720819830894,0.0,6.508298247354105e-05,0.0,0.0,2.4316630363464355,0.0,0.0,0.0,0.262453943490982,4.0,0.0,1.0
832860,293.3007202148437,297.1499938964844,293.1499938964844,0.0036346991546452,-279.20770263671875,295.6659545898437,0.5448530912399292,0.050000000745058,0.0458494164049625,294.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.607421875,0.5448530912399292,0.050000000745058,0.0482816435396671,293.4026184082031,297.1499938964844,293.1499938964844,0.0068848482333123,-380.8180847167969,299.50360107421875,0.5448530912399292,0.050000000745058,0.035660658031702,293.1662902832031,297.1499938964844,293.1499938964844,0.0602242201566696,-1653.6588134765625,304.14678955078125,0.7125043869018555,0.1065399795770645,0.1017237827181816,293.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.5448530912399292,0.050000000745058,0.2290273308753967,290.631591796875,291.1499938964844,274.58599853515625,272.17901611328125,287.1633605957031,294.9725036621094,290.8455810546875,1.0,0.1565794348716735,0.9505831599235536,0.9505831599235536,1.0,1.0,-0.552670419216156,0.2390243411064148,0.3136460781097412,0.0805548653006553,0.0,0.0,0.1323118954896927,25.07117080688477,25.0,367.6573486328125,-3758.51708984375,33.16132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373474121094,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.046875,18000.0,0.0,0.0,0.0584172196686267,0.0,0.0,0.0,0.0,1.0,0.003340859664604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069557964801788,0.1264385432004928,-0.0194827429950237,0.0,5.9286052419338375e-05,0.0,0.0,4.879242420196533,0.0,0.0,0.0,0.2721425294876098,4.0,0.0,1.0
832920,293.3007202148437,297.1499938964844,293.1499938964844,0.0036346991546452,-279.20770263671875,295.6659545898437,0.5448530912399292,0.050000000745058,0.0458494164049625,294.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.607421875,0.5448530912399292,0.050000000745058,0.0482816435396671,293.4026184082031,297.1499938964844,293.1499938964844,0.0068848482333123,-380.8180847167969,299.50360107421875,0.5448530912399292,0.050000000745058,0.035660658031702,293.1662902832031,297.1499938964844,293.1499938964844,0.0602242201566696,-1653.6588134765625,304.14678955078125,0.7125043869018555,0.1065399795770645,0.1017237827181816,293.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.5448530912399292,0.050000000745058,0.2290273308753967,290.631591796875,291.1499938964844,274.58599853515625,272.17901611328125,287.1633605957031,294.9725036621094,290.8455810546875,1.0,0.1565794348716735,0.9505831599235536,0.9505831599235536,1.0,1.0,-0.552670419216156,0.2390243411064148,0.3136460781097412,0.0805548653006553,0.0,0.0,0.1323118954896927,25.07117080688477,25.0,367.6573486328125,-3758.51708984375,33.16132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373474121094,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.046875,18000.0,0.0,0.0,0.0584172196686267,0.0,0.0,0.0,0.0,1.0,0.003340859664604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069557964801788,0.1264385432004928,-0.0194827429950237,0.0,5.9286052419338375e-05,0.0,0.0,4.879242420196533,0.0,0.0,0.0,0.2721425294876098,4.0,0.0,1.0
832980,293.2982177734375,297.1499938964844,293.1499938964844,0.0034857441205531,-261.4245910644531,296.0827331542969,0.544978141784668,0.050000000745058,0.0458484888076782,294.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.544978141784668,0.050000000745058,0.0482806637883186,293.3997497558594,297.1499938964844,293.1499938964844,0.0065521285869181,-357.63330078125,299.6783142089844,0.544978141784668,0.050000000745058,0.0356599353253841,293.16339111328125,297.1499938964844,293.1499938964844,0.0563307628035545,-1574.0032958984375,304.15399169921875,0.7131416201591492,0.1067209765315055,0.101938746869564,293.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.544978141784668,0.050000000745058,0.2290226966142654,291.365966796875,291.1499938964844,274.5539855957031,272.1611633300781,287.1466369628906,294.9669189453125,291.4350891113281,1.0,0.1565560549497604,0.9517382979393004,0.9517382979393004,1.0,1.0,-0.5529196858406067,0.2391315400600433,0.3137881755828857,0.0806618183851242,0.0,0.0,0.0468387305736541,25.04898262023925,25.0,478.86077880859375,-3425.03369140625,33.16404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,303.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0078125,18000.0,0.0,0.0,0.0619032904505729,0.0,0.0,0.0,0.0,1.0,0.0028785306494683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872725769877433,0.1022180914878845,-0.0149455079808831,0.0,6.282397225731984e-05,0.0,0.0,3.9382948875427246,0.0,0.0,0.0,0.2696026861667633,4.0,0.0,1.0
833040,293.2982177734375,297.1499938964844,293.1499938964844,0.0034857441205531,-261.4245910644531,296.0827331542969,0.544978141784668,0.050000000745058,0.0458484888076782,294.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.544978141784668,0.050000000745058,0.0482806637883186,293.3997497558594,297.1499938964844,293.1499938964844,0.0065521285869181,-357.63330078125,299.6783142089844,0.544978141784668,0.050000000745058,0.0356599353253841,293.16339111328125,297.1499938964844,293.1499938964844,0.0563307628035545,-1574.0032958984375,304.15399169921875,0.7131416201591492,0.1067209765315055,0.101938746869564,293.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.544978141784668,0.050000000745058,0.2290226966142654,291.365966796875,291.1499938964844,274.5539855957031,272.1611633300781,287.1466369628906,294.9669189453125,291.4350891113281,1.0,0.1565560549497604,0.9517382979393004,0.9517382979393004,1.0,1.0,-0.5529196858406067,0.2391315400600433,0.3137881755828857,0.0806618183851242,0.0,0.0,0.0468387305736541,25.04898262023925,25.0,478.86077880859375,-3425.03369140625,33.16404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,303.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0078125,18000.0,0.0,0.0,0.0619032904505729,0.0,0.0,0.0,0.0,1.0,0.0028785306494683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872725769877433,0.1022180914878845,-0.0149455079808831,0.0,6.282397225731984e-05,0.0,0.0,3.9382948875427246,0.0,0.0,0.0,0.2696026861667633,4.0,0.0,1.0
833100,293.2981262207031,297.1499938964844,293.1499938964844,0.0034476176369935,-257.8450622558594,296.12469482421875,0.5450048446655273,0.050000000745058,0.0458482913672924,294.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608154296875,0.5450048446655273,0.050000000745058,0.0482804551720619,293.3998107910156,297.1499938964844,293.1499938964844,0.0064748348668217,-353.2740173339844,299.6729431152344,0.5450048446655273,0.050000000745058,0.0356597825884819,293.1626892089844,297.1499938964844,293.1499938964844,0.0558320507407188,-1564.037109375,304.1541748046875,0.7131838202476501,0.106689229607582,0.1019444316625595,293.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608154296875,0.5450048446655273,0.050000000745058,0.2290216982364654,291.4717712402344,291.1499938964844,274.5375061035156,272.1517944335937,287.13885498046875,294.9657592773437,291.4923400878906,1.0,0.1565460115671157,0.952315866947174,0.952315866947174,1.0,1.0,-0.5529246926307678,0.2391359061002731,0.3137888014316559,0.0806886255741119,0.0,0.0,0.014150015078485,25.043991088867188,25.0,302.42236328125,-3230.580322265625,33.159820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,303.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.48046875,18000.0,0.0,0.0,0.0635984614491462,0.0,0.0,0.0,0.0,1.0,0.0035296939313411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753017514944076,0.0966958105564117,-0.0213940553367137,0.0,6.454435788327828e-05,0.0,0.0,3.704470634460449,0.0,0.0,0.0,0.2684791684150696,4.0,0.0,1.0
833160,293.29803466796875,297.1499938964844,293.1499938964844,0.0034234053455293,-255.8969116210937,296.11773681640625,0.5450137257575989,0.050000000745058,0.045848224312067,294.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.5450137257575989,0.050000000745058,0.0482803881168365,293.4001770019531,297.1499938964844,293.1499938964844,0.0064228232949972,-350.8106689453125,299.63983154296875,0.5450137257575989,0.050000000745058,0.0356597304344177,293.1622619628906,297.1499938964844,293.1499938964844,0.0556672438979148,-1560.903564453125,304.1536865234375,0.7130749225616455,0.1066163778305053,0.1018934324383735,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.5450137257575989,0.050000000745058,0.2290213704109192,291.4999084472656,291.1499938964844,274.5206604003906,272.1421203613281,287.13116455078125,294.9645690917969,291.4997863769531,1.0,0.1565360575914383,0.95208078622818,0.95208078622818,1.0,1.0,-0.5528628826141357,0.2391004115343094,0.3137624859809875,0.0806875079870224,0.0,0.0,0.0,25.04196548461914,25.0,92.86663818359376,-2258.1015625,33.15206527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,300.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18204.642578125,18000.0,0.0,0.0,0.0649803429841995,0.0,0.0,0.0,0.0,1.0,0.0065326881594955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0298114977777004,0.0750292763113975,-0.0452177748084068,0.0,6.594678416149691e-05,0.0,0.0,2.845555305480957,0.0,0.0,0.0,0.2645409703254699,4.0,0.0,1.0
833220,293.2940368652344,297.1499938964844,293.1499938964844,0.0034966417588293,-270.9317932128906,295.5299987792969,0.545024573802948,0.050000000745058,0.0458481423556804,294.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.545024573802948,0.050000000745058,0.0482803024351596,293.3987121582031,297.1499938964844,293.1499938964844,0.0066398195922374,-373.3157653808594,299.2467956542969,0.545024573802948,0.050000000745058,0.0356596671044826,293.1610717773437,297.1499938964844,293.1499938964844,0.0614576712250709,-1679.4365234375,304.1423645019531,0.7128082513809204,0.106539063155651,0.1017738506197929,293.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.545024573802948,0.050000000745058,0.2290209680795669,290.64093017578125,291.1499938964844,274.4859924316406,272.121826171875,287.1138000488281,294.9593811035156,290.4112243652344,1.0,0.1565168052911758,0.9516106843948364,0.9516106843948364,1.0,1.0,-0.5527185797691345,0.2390208542346954,0.3136977553367615,0.0806751996278762,0.0,0.0,0.090386301279068,25.03903579711914,25.0,-649.0339965820312,-3321.863037109375,33.13565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,300.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.96875,18000.0,0.0,0.0,0.0602538548409938,0.0,0.0,0.0,0.0,1.0,0.0064002014696598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763163045048713,0.1205493882298469,-0.0442330799996852,0.0,6.114999996498227e-05,0.0,0.0,4.569011688232422,0.0,0.0,0.0,0.2696088552474975,4.0,0.0,1.0
833280,293.2940368652344,297.1499938964844,293.1499938964844,0.0034966417588293,-270.9317932128906,295.5299987792969,0.545024573802948,0.050000000745058,0.0458481423556804,294.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.545024573802948,0.050000000745058,0.0482803024351596,293.3987121582031,297.1499938964844,293.1499938964844,0.0066398195922374,-373.3157653808594,299.2467956542969,0.545024573802948,0.050000000745058,0.0356596671044826,293.1610717773437,297.1499938964844,293.1499938964844,0.0614576712250709,-1679.4365234375,304.1423645019531,0.7128082513809204,0.106539063155651,0.1017738506197929,293.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.545024573802948,0.050000000745058,0.2290209680795669,290.64093017578125,291.1499938964844,274.4859924316406,272.121826171875,287.1138000488281,294.9593811035156,290.4112243652344,1.0,0.1565168052911758,0.9516106843948364,0.9516106843948364,1.0,1.0,-0.5527185797691345,0.2390208542346954,0.3136977553367615,0.0806751996278762,0.0,0.0,0.090386301279068,25.03903579711914,25.0,-649.0339965820312,-3321.863037109375,33.13565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,300.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.96875,18000.0,0.0,0.0,0.0602538548409938,0.0,0.0,0.0,0.0,1.0,0.0064002014696598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763163045048713,0.1205493882298469,-0.0442330799996852,0.0,6.114999996498227e-05,0.0,0.0,4.569011688232422,0.0,0.0,0.0,0.2696088552474975,4.0,0.0,1.0
833340,293.2886657714844,297.1499938964844,293.1499938964844,0.003440283704549,-260.494384765625,295.7719116210937,0.5451197624206543,0.050000000745058,0.045847438275814,294.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5451197624206543,0.050000000745058,0.0482795611023902,293.3945617675781,297.1499938964844,293.1499938964844,0.006401658989489,-354.4818115234375,299.3296813964844,0.5451197624206543,0.050000000745058,0.0356591194868087,293.1582946777344,297.1499938964844,293.1499938964844,0.0578746572136879,-1605.1451416015625,304.151123046875,0.7134036421775818,0.1068216413259506,0.1019855365157127,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5451197624206543,0.050000000745058,0.2290174514055252,291.0746765136719,291.1499938964844,274.45001220703125,272.1003112792969,287.09405517578125,294.9503479003906,291.2353515625,1.0,0.1565054059028625,0.9511405825614928,0.9511405825614928,1.0,1.0,-0.5529659986495972,0.2391063123941421,0.3138596415519714,0.0807409659028053,0.0,0.0,0.0931219086050987,25.02256965637207,25.0,586.3392944335938,-3699.21533203125,33.143585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,304.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.923828125,18000.0,0.0,0.0,0.0606968738138675,0.0,0.0,0.0,0.0,1.0,0.0023695526178926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041833385825157,0.1145915687084198,-0.0104082273319363,0.0,6.159961048979312e-05,0.0,0.0,4.439517498016357,0.0,0.0,0.0,0.2713459134101867,4.0,0.0,1.0
833400,293.2886657714844,297.1499938964844,293.1499938964844,0.003440283704549,-260.494384765625,295.7719116210937,0.5451197624206543,0.050000000745058,0.045847438275814,294.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5451197624206543,0.050000000745058,0.0482795611023902,293.3945617675781,297.1499938964844,293.1499938964844,0.006401658989489,-354.4818115234375,299.3296813964844,0.5451197624206543,0.050000000745058,0.0356591194868087,293.1582946777344,297.1499938964844,293.1499938964844,0.0578746572136879,-1605.1451416015625,304.151123046875,0.7134036421775818,0.1068216413259506,0.1019855365157127,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5451197624206543,0.050000000745058,0.2290174514055252,291.0746765136719,291.1499938964844,274.45001220703125,272.1003112792969,287.09405517578125,294.9503479003906,291.2353515625,1.0,0.1565054059028625,0.9511405825614928,0.9511405825614928,1.0,1.0,-0.5529659986495972,0.2391063123941421,0.3138596415519714,0.0807409659028053,0.0,0.0,0.0931219086050987,25.02256965637207,25.0,586.3392944335938,-3699.21533203125,33.143585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,304.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.923828125,18000.0,0.0,0.0,0.0606968738138675,0.0,0.0,0.0,0.0,1.0,0.0023695526178926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041833385825157,0.1145915687084198,-0.0104082273319363,0.0,6.159961048979312e-05,0.0,0.0,4.439517498016357,0.0,0.0,0.0,0.2713459134101867,4.0,0.0,1.0
833460,293.2889709472656,297.1499938964844,293.1499938964844,0.0033393609337508,-250.04884338378903,295.9696655273437,0.5451710820198059,0.050000000745058,0.0458470582962036,294.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465026855469,0.5451710820198059,0.050000000745058,0.048279158771038,293.39501953125,297.1499938964844,293.1499938964844,0.0061998600140213,-341.5500183105469,299.3870544433594,0.5451710820198059,0.050000000745058,0.0356588251888752,293.1570739746094,297.1499938964844,293.1499938964844,0.056048534810543,-1568.120849609375,304.1535949707031,0.7137264013290405,0.1068647503852844,0.1021011173725128,293.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465026855469,0.5451710820198059,0.050000000745058,0.2290155440568924,291.45758056640625,291.1499938964844,274.41265869140625,272.0775756835937,287.07684326171875,294.9477233886719,291.478515625,1.0,0.1564993411302566,0.9514824748039246,0.9514824748039246,1.0,1.0,-0.5531011819839478,0.2391601949930191,0.3139410018920898,0.0807917490601539,0.0,0.0,0.0190961305052042,25.013790130615234,25.0,301.1417236328125,-3258.96435546875,33.14811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151611328125,303.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.28515625,18000.0,0.0,0.0,0.0642578527331352,0.0,0.0,0.0,0.0,1.0,0.0034163887612521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766400545835495,0.096877284348011,-0.0202372297644615,0.0,6.521354953292757e-05,0.0,0.0,3.713205099105835,0.0,0.0,0.0,0.2685563564300537,4.0,0.0,1.0
833520,293.2889709472656,297.1499938964844,293.1499938964844,0.0033393609337508,-250.04884338378903,295.9696655273437,0.5451710820198059,0.050000000745058,0.0458470582962036,294.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465026855469,0.5451710820198059,0.050000000745058,0.048279158771038,293.39501953125,297.1499938964844,293.1499938964844,0.0061998600140213,-341.5500183105469,299.3870544433594,0.5451710820198059,0.050000000745058,0.0356588251888752,293.1570739746094,297.1499938964844,293.1499938964844,0.056048534810543,-1568.120849609375,304.1535949707031,0.7137264013290405,0.1068647503852844,0.1021011173725128,293.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465026855469,0.5451710820198059,0.050000000745058,0.2290155440568924,291.45758056640625,291.1499938964844,274.41265869140625,272.0775756835937,287.07684326171875,294.9477233886719,291.478515625,1.0,0.1564993411302566,0.9514824748039246,0.9514824748039246,1.0,1.0,-0.5531011819839478,0.2391601949930191,0.3139410018920898,0.0807917490601539,0.0,0.0,0.0190961305052042,25.013790130615234,25.0,301.1417236328125,-3258.96435546875,33.14811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151611328125,303.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.28515625,18000.0,0.0,0.0,0.0642578527331352,0.0,0.0,0.0,0.0,1.0,0.0034163887612521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766400545835495,0.096877284348011,-0.0202372297644615,0.0,6.521354953292757e-05,0.0,0.0,3.713205099105835,0.0,0.0,0.0,0.2685563564300537,4.0,0.0,1.0
833580,293.2890319824219,297.1499938964844,293.1499938964844,0.0032994218636304,-248.2523193359375,295.8903503417969,0.5451616048812866,0.050000000745058,0.0458471290767192,294.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263610839844,0.5451616048812866,0.050000000745058,0.048279233276844,293.3963317871094,297.1499938964844,293.1499938964844,0.006137843709439,-340.3663330078125,299.2816162109375,0.5451616048812866,0.050000000745058,0.0356588773429393,293.15673828125,297.1499938964844,293.1499938964844,0.0566934682428836,-1581.55029296875,304.1510925292969,0.713514506816864,0.1067551225423812,0.1020138412714004,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263610839844,0.5451616048812866,0.050000000745058,0.229015901684761,291.4082336425781,291.1499938964844,274.3739929199219,272.0535888671875,287.0587158203125,294.9452514648437,291.2314147949219,1.0,0.1564921736717224,0.951824426651001,0.951824426651001,1.0,1.0,-0.5529971122741699,0.2391179949045181,0.313879132270813,0.0807856172323226,0.0,0.0,0.0,25.014968872070312,25.0,-898.669921875,-0.0,33.139373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,298.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.01171875,18000.0,0.0,0.0,0.0660096630454063,0.0,0.0,0.0,0.0,1.0,0.0104791894555091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004848908574786,0.0635624006390571,-0.0630775094032287,0.0,6.699142249999568e-05,0.0,0.0,2.374385118484497,0.0,0.0,0.0,0.2624901235103607,4.0,0.0,1.0
833640,293.2890319824219,297.1499938964844,293.1499938964844,0.0032994218636304,-248.2523193359375,295.8903503417969,0.5451616048812866,0.050000000745058,0.0458471290767192,294.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263610839844,0.5451616048812866,0.050000000745058,0.048279233276844,293.3963317871094,297.1499938964844,293.1499938964844,0.006137843709439,-340.3663330078125,299.2816162109375,0.5451616048812866,0.050000000745058,0.0356588773429393,293.15673828125,297.1499938964844,293.1499938964844,0.0566934682428836,-1581.55029296875,304.1510925292969,0.713514506816864,0.1067551225423812,0.1020138412714004,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263610839844,0.5451616048812866,0.050000000745058,0.229015901684761,291.4082336425781,291.1499938964844,274.3739929199219,272.0535888671875,287.0587158203125,294.9452514648437,291.2314147949219,1.0,0.1564921736717224,0.951824426651001,0.951824426651001,1.0,1.0,-0.5529971122741699,0.2391179949045181,0.313879132270813,0.0807856172323226,0.0,0.0,0.0,25.014968872070312,25.0,-898.669921875,-0.0,33.139373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,298.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.01171875,18000.0,0.0,0.0,0.0660096630454063,0.0,0.0,0.0,0.0,1.0,0.0104791894555091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004848908574786,0.0635624006390571,-0.0630775094032287,0.0,6.699142249999568e-05,0.0,0.0,2.374385118484497,0.0,0.0,0.0,0.2624901235103607,4.0,0.0,1.0
833700,293.2864074707031,297.1499938964844,293.1499938964844,0.0033612779807299,-259.8125,295.4523010253906,0.545160710811615,0.050000000745058,0.0458471365272998,294.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8498840332031,0.545160710811615,0.050000000745058,0.0482792407274246,293.39532470703125,297.1499938964844,293.1499938964844,0.0063063036650419,-357.42938232421875,298.9921875,0.545160710811615,0.050000000745058,0.0356588847935199,293.15625,297.1499938964844,293.1499938964844,0.0610956847667694,-1671.611328125,304.14288330078125,0.7134392261505127,0.1067617461085319,0.1019817516207695,293.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8498840332031,0.545160710811615,0.050000000745058,0.2290159314870834,290.75982666015625,291.1499938964844,274.3541564941406,272.0411376953125,287.0482482910156,294.9421691894531,290.4438781738281,1.0,0.1564885079860687,0.9519953727722168,0.9519953727722168,1.0,1.0,-0.5529586672782898,0.2391037791967392,0.313854843378067,0.0807826220989227,0.0,0.0,0.0704661384224891,25.014869689941406,25.0,-923.5736694335938,-3260.19677734375,33.13563919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,299.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.548828125,18000.0,0.0,0.0,0.0620389580726623,0.0,0.0,0.0,0.0,1.0,0.0067878067493438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722721368074417,0.1187475696206092,-0.0464754328131675,0.0,6.296165520325303e-05,0.0,0.0,4.4908766746521,0.0,0.0,0.0,0.2689115107059479,4.0,0.0,1.0
833760,293.2823181152344,297.1499938964844,293.1499938964844,0.0034141526557505,-263.60528564453125,295.3069763183594,0.5451893210411072,0.050000000745058,0.0458469241857528,294.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.5451893210411072,0.050000000745058,0.0482790172100067,293.3927307128906,297.1499938964844,293.1499938964844,0.006315863225609,-357.57635498046875,298.8767395019531,0.5451893210411072,0.050000000745058,0.0356587171554565,293.15509033203125,297.1499938964844,293.1499938964844,0.0610743388533592,-1670.6051025390625,304.1444091796875,0.7136446833610535,0.1069136559963226,0.1020571738481521,293.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.5451893210411072,0.050000000745058,0.2290148735046386,290.556640625,291.1499938964844,274.3340148925781,272.02838134765625,287.0363464355469,294.93670654296875,290.7393798828125,1.0,0.1564865559339523,0.9521660208702089,0.9521660208702089,1.0,1.0,-0.5530471205711365,0.2391432523727417,0.3139038681983948,0.0808045268058776,0.0,0.0,0.1371461898088455,25.009950637817383,25.0,234.95333862304688,-3734.7490234375,33.13938522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,304.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17845.01171875,18000.0,0.0,0.0,0.0599512048065662,0.0,0.0,0.0,0.0,1.0,0.0036552799865603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103856049478054,0.1265270560979843,-0.0226710140705108,0.0,6.0842849052278325e-05,0.0,0.0,4.870911121368408,0.0,0.0,0.0,0.2719316482543945,4.0,0.0,1.0
833820,293.2804870605469,297.1499938964844,293.1499938964844,0.0032779627945274,-246.6566925048828,295.75445556640625,0.5452801585197449,0.050000000745058,0.0458462536334991,294.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.5452801585197449,0.050000000745058,0.04827830940485,293.390869140625,297.1499938964844,293.1499938964844,0.0060152919031679,-334.8408203125,299.0899658203125,0.5452801585197449,0.050000000745058,0.0356581956148147,293.1529846191406,297.1499938964844,293.1499938964844,0.0570285432040691,-1587.288330078125,304.1526794433594,0.7144626379013062,0.1072140112519264,0.102370336651802,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.5452801585197449,0.050000000745058,0.22901152074337,291.30584716796875,291.1499938964844,274.29266357421875,272.0019226074219,287.0152282714844,294.9305725097656,291.38690185546875,1.0,0.1564893126487732,0.9525073766708374,0.9525073766708374,1.0,1.0,-0.5534166097640991,0.2393040806055069,0.3141125440597534,0.0808850973844528,0.0,0.0,0.0609118863940238,24.994997024536133,25.0,493.4981384277344,-3515.606689453125,33.1602897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07525634765625,304.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.04296875,18000.0,0.0,0.0,0.0631337091326713,0.0,0.0,0.0,0.0,1.0,0.0025761928409337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920197144150734,0.1041903346776962,-0.0121706193313002,0.0,6.407268665498123e-05,0.0,0.0,4.021384716033936,0.0,0.0,0.0,0.2699896991252899,4.0,0.0,1.0
833880,293.2804870605469,297.1499938964844,293.1499938964844,0.0032779627945274,-246.6566925048828,295.75445556640625,0.5452801585197449,0.050000000745058,0.0458462536334991,294.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.5452801585197449,0.050000000745058,0.04827830940485,293.390869140625,297.1499938964844,293.1499938964844,0.0060152919031679,-334.8408203125,299.0899658203125,0.5452801585197449,0.050000000745058,0.0356581956148147,293.1529846191406,297.1499938964844,293.1499938964844,0.0570285432040691,-1587.288330078125,304.1526794433594,0.7144626379013062,0.1072140112519264,0.102370336651802,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.5452801585197449,0.050000000745058,0.22901152074337,291.30584716796875,291.1499938964844,274.29266357421875,272.0019226074219,287.0152282714844,294.9305725097656,291.38690185546875,1.0,0.1564893126487732,0.9525073766708374,0.9525073766708374,1.0,1.0,-0.5534166097640991,0.2393040806055069,0.3141125440597534,0.0808850973844528,0.0,0.0,0.0609118863940238,24.994997024536133,25.0,493.4981384277344,-3515.606689453125,33.1602897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07525634765625,304.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.04296875,18000.0,0.0,0.0,0.0631337091326713,0.0,0.0,0.0,0.0,1.0,0.0025761928409337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920197144150734,0.1041903346776962,-0.0121706193313002,0.0,6.407268665498123e-05,0.0,0.0,4.021384716033936,0.0,0.0,0.0,0.2699896991252899,4.0,0.0,1.0
833940,293.2810974121094,297.1499938964844,293.1499938964844,0.0032152992207556,-240.89044189453125,295.8152160644531,0.5452959537506104,0.050000000745058,0.0458461344242095,294.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.465087890625,0.5452959537506104,0.050000000745058,0.0482781864702701,293.3919982910156,297.1499938964844,293.1499938964844,0.0058891442604362,-327.54461669921875,299.06964111328125,0.5452959537506104,0.050000000745058,0.0356581062078475,293.1524353027344,297.1499938964844,293.1499938964844,0.0563271567225456,-1573.1055908203125,304.1528625488281,0.7146750688552856,0.107249766588211,0.1024558395147323,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.465087890625,0.5452959537506104,0.050000000745058,0.2290109395980835,291.4687805175781,291.1499938964844,274.25,271.9742431640625,286.9951477050781,294.9280090332031,291.4740905761719,1.0,0.1564933806657791,0.9528486728668212,0.9528486728668212,1.0,1.0,-0.5535181760787964,0.2393568605184555,0.3141613304615021,0.0809013769030571,0.0,0.0,0.0035102472174912,24.992544174194336,25.0,180.5439910888672,-3177.322509765625,33.1675910949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,302.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.591796875,18000.0,0.0,0.0,0.0662815123796463,0.0,0.0,0.0,0.0,1.0,0.0037985558155924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712049156427383,0.0953248366713523,-0.0241199228912591,0.0,6.726731226081029e-05,0.0,0.0,3.642707586288452,0.0,0.0,0.0,0.2680788338184356,4.0,0.0,1.0
834000,293.2810974121094,297.1499938964844,293.1499938964844,0.0032152992207556,-240.89044189453125,295.8152160644531,0.5452959537506104,0.050000000745058,0.0458461344242095,294.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.465087890625,0.5452959537506104,0.050000000745058,0.0482781864702701,293.3919982910156,297.1499938964844,293.1499938964844,0.0058891442604362,-327.54461669921875,299.06964111328125,0.5452959537506104,0.050000000745058,0.0356581062078475,293.1524353027344,297.1499938964844,293.1499938964844,0.0563271567225456,-1573.1055908203125,304.1528625488281,0.7146750688552856,0.107249766588211,0.1024558395147323,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.465087890625,0.5452959537506104,0.050000000745058,0.2290109395980835,291.4687805175781,291.1499938964844,274.25,271.9742431640625,286.9951477050781,294.9280090332031,291.4740905761719,1.0,0.1564933806657791,0.9528486728668212,0.9528486728668212,1.0,1.0,-0.5535181760787964,0.2393568605184555,0.3141613304615021,0.0809013769030571,0.0,0.0,0.0035102472174912,24.992544174194336,25.0,180.5439910888672,-3177.322509765625,33.1675910949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,302.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.591796875,18000.0,0.0,0.0,0.0662815123796463,0.0,0.0,0.0,0.0,1.0,0.0037985558155924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712049156427383,0.0953248366713523,-0.0241199228912591,0.0,6.726731226081029e-05,0.0,0.0,3.642707586288452,0.0,0.0,0.0,0.2680788338184356,4.0,0.0,1.0
834060,293.27960205078125,297.1499938964844,293.1499938964844,0.0032149387989193,-246.07058715820312,295.4977722167969,0.5452856421470642,0.050000000745058,0.0458462126553058,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5452856421470642,0.050000000745058,0.0482782684266567,293.39215087890625,297.1499938964844,293.1499938964844,0.0059411623515188,-337.05224609375,298.8162841796875,0.5452856421470642,0.050000000745058,0.0356581658124923,293.1520690917969,297.1499938964844,293.1499938964844,0.0597709603607654,-1643.4537353515625,304.14556884765625,0.7146469354629517,0.1072602942585945,0.1024483516812324,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5452856421470642,0.050000000745058,0.2290113121271133,291.049560546875,291.1499938964844,274.2059936523437,271.9453125,286.9732360839844,294.923828125,290.68804931640625,1.0,0.1564961224794387,0.9531869292259216,0.9531869292259216,1.0,1.0,-0.5535098910331726,0.2393678575754165,0.3141420483589172,0.0808855220675468,0.0,0.0,0.0269080903381109,24.994218826293945,25.0,-1407.384033203125,-1963.217529296875,33.16838455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,298.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.3984375,18000.0,0.0,0.0,0.0653846710920333,0.0,0.0,0.0,0.0,1.0,0.010385250672698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218436866998672,0.0843129828572273,-0.0624692924320697,0.0,6.635713361902162e-05,0.0,0.0,3.1286046504974365,0.0,0.0,0.0,0.2658555507659912,4.0,0.0,1.0
834120,293.27960205078125,297.1499938964844,293.1499938964844,0.0032149387989193,-246.07058715820312,295.4977722167969,0.5452856421470642,0.050000000745058,0.0458462126553058,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5452856421470642,0.050000000745058,0.0482782684266567,293.39215087890625,297.1499938964844,293.1499938964844,0.0059411623515188,-337.05224609375,298.8162841796875,0.5452856421470642,0.050000000745058,0.0356581658124923,293.1520690917969,297.1499938964844,293.1499938964844,0.0597709603607654,-1643.4537353515625,304.14556884765625,0.7146469354629517,0.1072602942585945,0.1024483516812324,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5452856421470642,0.050000000745058,0.2290113121271133,291.049560546875,291.1499938964844,274.2059936523437,271.9453125,286.9732360839844,294.923828125,290.68804931640625,1.0,0.1564961224794387,0.9531869292259216,0.9531869292259216,1.0,1.0,-0.5535098910331726,0.2393678575754165,0.3141420483589172,0.0808855220675468,0.0,0.0,0.0269080903381109,24.994218826293945,25.0,-1407.384033203125,-1963.217529296875,33.16838455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,298.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.3984375,18000.0,0.0,0.0,0.0653846710920333,0.0,0.0,0.0,0.0,1.0,0.010385250672698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218436866998672,0.0843129828572273,-0.0624692924320697,0.0,6.635713361902162e-05,0.0,0.0,3.1286046504974365,0.0,0.0,0.0,0.2658555507659912,4.0,0.0,1.0
834180,293.2726135253906,297.1499938964844,293.1499938964844,0.0032654220703989,-249.58544921875,295.3292236328125,0.5453521609306335,0.050000000745058,0.0458457209169864,294.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5453521609306335,0.050000000745058,0.0482777506113052,293.3872375488281,297.1499938964844,293.1499938964844,0.0059242066927254,-335.87860107421875,298.6564636230469,0.5453521609306335,0.050000000745058,0.0356577821075916,293.1498413085937,297.1499938964844,293.1499938964844,0.0598770715296268,-1644.545166015625,304.1478881835937,0.7153410315513611,0.1076584681868553,0.1027221381664276,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5453521609306335,0.050000000745058,0.2290088683366775,290.8338928222656,291.1499938964844,274.1606750488281,271.9151306152344,286.9471130371094,294.9132385253906,291.0328674316406,1.0,0.1565034687519073,0.953525185585022,0.953525185585022,1.0,1.0,-0.5538337826728821,0.23952117562294,0.314312607049942,0.0809307396411895,0.0,0.0,0.1206041127443313,24.98332405090332,25.0,497.17291259765625,-3826.650634765625,33.188804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,304.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15625,18000.0,0.0,0.0,0.0617508925497531,0.0,0.0,0.0,0.0,1.0,0.0024602371267974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105991378426551,0.1217605546116828,-0.0111614214256405,0.0,6.266930722631514e-05,0.0,0.0,4.717564582824707,0.0,0.0,0.0,0.2720876336097717,4.0,0.0,1.0
834240,293.2726135253906,297.1499938964844,293.1499938964844,0.0032654220703989,-249.58544921875,295.3292236328125,0.5453521609306335,0.050000000745058,0.0458457209169864,294.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5453521609306335,0.050000000745058,0.0482777506113052,293.3872375488281,297.1499938964844,293.1499938964844,0.0059242066927254,-335.87860107421875,298.6564636230469,0.5453521609306335,0.050000000745058,0.0356577821075916,293.1498413085937,297.1499938964844,293.1499938964844,0.0598770715296268,-1644.545166015625,304.1478881835937,0.7153410315513611,0.1076584681868553,0.1027221381664276,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5453521609306335,0.050000000745058,0.2290088683366775,290.8338928222656,291.1499938964844,274.1606750488281,271.9151306152344,286.9471130371094,294.9132385253906,291.0328674316406,1.0,0.1565034687519073,0.953525185585022,0.953525185585022,1.0,1.0,-0.5538337826728821,0.23952117562294,0.314312607049942,0.0809307396411895,0.0,0.0,0.1206041127443313,24.98332405090332,25.0,497.17291259765625,-3826.650634765625,33.188804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,304.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15625,18000.0,0.0,0.0,0.0617508925497531,0.0,0.0,0.0,0.0,1.0,0.0024602371267974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105991378426551,0.1217605546116828,-0.0111614214256405,0.0,6.266930722631514e-05,0.0,0.0,4.717564582824707,0.0,0.0,0.0,0.2720876336097717,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031957635655999,-241.3489227294922,295.5563049316406,0.5454013347625732,0.050000000745058,0.0458453558385372,294.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5454013347625732,0.050000000745058,0.0482773669064044,293.3863220214844,297.1499938964844,293.1499938964844,0.0057853474281728,-325.3190612792969,298.7716369628906,0.5454013347625732,0.050000000745058,0.0356574989855289,293.1488342285156,297.1499938964844,293.1499938964844,0.0580460168421268,-1606.7698974609375,304.15155029296875,0.7158798575401306,0.1078592240810394,0.1029373332858085,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5454013347625732,0.050000000745058,0.2290070503950119,291.2057800292969,291.1499938964844,274.13751220703125,271.89959716796875,286.93524169921875,294.9101257324219,291.3152770996094,1.0,0.1565104722976684,0.9536942839622498,0.9536942839622498,1.0,1.0,-0.5540886521339417,0.2396376878023147,0.3144509494304657,0.0809703692793846,0.0,0.0,0.0786142125725746,24.9754581451416,25.0,530.0545043945312,-3630.5849609375,33.20553970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,304.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.982421875,18000.0,0.0,0.0,0.0634971633553505,0.0,0.0,0.0,0.0,1.0,0.0022953641600906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985501110553741,0.1083442717790603,-0.009794158861041,0.0,6.444154860218987e-05,0.0,0.0,4.191370010375977,0.0,0.0,0.0,0.2706275284290313,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031506142113357,-236.7111053466797,295.6535339355469,0.5454288721084595,0.050000000745058,0.0458451509475708,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3649597167969,0.5454288721084595,0.050000000745058,0.0482771545648574,293.3863220214844,297.1499938964844,293.1499938964844,0.0056994305923581,-319.5561218261719,298.8054504394531,0.5454288721084595,0.050000000745058,0.0356573425233364,293.1482849121094,297.1499938964844,293.1499938964844,0.0572904571890831,-1591.2254638671875,304.1526184082031,0.7162505388259888,0.1079808101058006,0.1030890792608261,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3649597167969,0.5454288721084595,0.050000000745058,0.2290060222148895,291.38385009765625,291.1499938964844,274.114013671875,271.8837280273437,286.9237670898437,294.9081726074219,291.4234313964844,1.0,0.1565180867910385,0.9538630843162536,0.9538630843162536,1.0,1.0,-0.5542688369750977,0.239724114537239,0.3145447373390198,0.0809920281171798,0.0,0.0,0.0442894212901592,24.97120857238769,25.0,374.6644592285156,-3413.845458984375,33.21861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,303.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.728515625,18000.0,0.0,0.0,0.06523098051548,0.0,0.0,0.0,0.0,1.0,0.0028417310677468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849290862679481,0.0995095372200012,-0.0145804565399885,0.0,6.620115163968876e-05,0.0,0.0,3.828112363815308,0.0,0.0,0.0,0.2692201435565948,4.0,0.0,1.0
834420,293.2721862792969,297.1499938964844,293.1499938964844,0.0031067570671439,-233.02508544921875,295.6586303710937,0.5454361438751221,0.050000000745058,0.0458450987935066,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454361438751221,0.050000000745058,0.0482770949602127,293.386962890625,297.1499938964844,293.1499938964844,0.0056059313938021,-314.5511169433594,298.7531433105469,0.5454361438751221,0.050000000745058,0.0356572978198528,293.1478881835937,297.1499938964844,293.1499938964844,0.0570983178913593,-1587.18359375,304.1520080566406,0.7165873646736145,0.10810486972332,0.1032358631491661,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454361438751221,0.050000000745058,0.229005753993988,291.4540710449219,291.1499938964844,274.0660095214844,271.8510437011719,286.9001159667969,294.9043884277344,291.4534912109375,1.0,0.1565327197313308,0.954200565814972,0.954200565814972,1.0,1.0,-0.5544445514678955,0.2398234456777572,0.314621090888977,0.0809888169169426,0.0,0.0,0.0,24.970518112182617,25.0,97.25559997558594,-2875.623779296875,33.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,301.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.1796875,18000.0,0.0,0.0,0.0679809600114822,0.0,0.0,0.0,0.0,1.0,0.004855178296566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532486140727996,0.0873132199048996,-0.0340646021068096,0.0,6.899203435750678e-05,0.0,0.0,3.3278121948242188,0.0,0.0,0.0,0.266284167766571,4.0,0.0,1.0
