time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.2721862792969,297.1499938964844,293.1499938964844,0.0031067570671439,-233.02508544921875,295.6586303710937,0.5454361438751221,0.050000000745058,0.0458450987935066,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454361438751221,0.050000000745058,0.0482770949602127,293.386962890625,297.1499938964844,293.1499938964844,0.0056059313938021,-314.5511169433594,298.7531433105469,0.5454361438751221,0.050000000745058,0.0356572978198528,293.1478881835937,297.1499938964844,293.1499938964844,0.0570983178913593,-1587.18359375,304.1520080566406,0.7165873646736145,0.10810486972332,0.1032358631491661,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454361438751221,0.050000000745058,0.229005753993988,291.4540710449219,291.1499938964844,274.0660095214844,271.8510437011719,286.9001159667969,294.9043884277344,291.4534912109375,1.0,0.1565327197313308,0.954200565814972,0.954200565814972,1.0,1.0,-0.5544445514678955,0.2398234456777572,0.314621090888977,0.0809888169169426,0.0,0.0,0.0,24.970518112182617,25.0,97.25559997558594,-2875.623779296875,33.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,301.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.1796875,18000.0,0.0,0.0,0.0679809600114822,0.0,0.0,0.0,0.0,1.0,0.004855178296566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532486140727996,0.0873132199048996,-0.0340646021068096,0.0,6.899203435750678e-05,0.0,0.0,3.3278121948242188,0.0,0.0,0.0,0.266284167766571,4.0,0.0,1.0
834540,293.2687683105469,297.1499938964844,293.1499938964844,0.0031456083524972,-243.45265197753903,295.15533447265625,0.5454393625259399,0.050000000745058,0.0458450764417648,294.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.5454393625259399,0.050000000745058,0.0482770726084709,293.3853454589844,297.1499938964844,293.1499938964844,0.0057279341854155,-330.5504455566406,298.3743896484375,0.5454393625259399,0.050000000745058,0.0356572791934013,293.147216796875,297.1499938964844,293.1499938964844,0.0623568259179592,-1694.8143310546875,304.1419677734375,0.716885507106781,0.1082902625203132,0.1033677756786346,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.5454393625259399,0.050000000745058,0.2290056347846985,290.7529602050781,291.1499938964844,274.01666259765625,271.817138671875,286.8740539550781,294.8979797363281,290.4450378417969,1.0,0.156546950340271,0.954538106918335,0.954538106918335,1.0,1.0,-0.5546025633811951,0.2399199455976486,0.3146826326847076,0.0809718295931816,0.0,0.0,0.0736286044120788,24.9703369140625,25.0,-877.3245239257812,-3293.087158203125,33.24944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,299.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17762.505859375,18000.0,0.0,0.0,0.0643481314182281,0.0,0.0,0.0,0.0,1.0,0.0065267980098724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729798078536987,0.1179432347416877,-0.044963426887989,0.0,6.530517566716298e-05,0.0,0.0,4.462471961975098,0.0,0.0,0.0,0.2690279185771942,4.0,0.0,1.0
834600,293.2687683105469,297.1499938964844,293.1499938964844,0.0031456083524972,-243.45265197753903,295.15533447265625,0.5454393625259399,0.050000000745058,0.0458450764417648,294.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.5454393625259399,0.050000000745058,0.0482770726084709,293.3853454589844,297.1499938964844,293.1499938964844,0.0057279341854155,-330.5504455566406,298.3743896484375,0.5454393625259399,0.050000000745058,0.0356572791934013,293.147216796875,297.1499938964844,293.1499938964844,0.0623568259179592,-1694.8143310546875,304.1419677734375,0.716885507106781,0.1082902625203132,0.1033677756786346,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.5454393625259399,0.050000000745058,0.2290056347846985,290.7529602050781,291.1499938964844,274.01666259765625,271.817138671875,286.8740539550781,294.8979797363281,290.4450378417969,1.0,0.156546950340271,0.954538106918335,0.954538106918335,1.0,1.0,-0.5546025633811951,0.2399199455976486,0.3146826326847076,0.0809718295931816,0.0,0.0,0.0736286044120788,24.9703369140625,25.0,-877.3245239257812,-3293.087158203125,33.24944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,299.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17762.505859375,18000.0,0.0,0.0,0.0643481314182281,0.0,0.0,0.0,0.0,1.0,0.0065267980098724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729798078536987,0.1179432347416877,-0.044963426887989,0.0,6.530517566716298e-05,0.0,0.0,4.462471961975098,0.0,0.0,0.0,0.2690279185771942,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031397719867527,-238.91851806640625,295.2873229980469,0.5455309748649597,0.050000000745058,0.0458443984389305,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9343566894531,0.5455309748649597,0.050000000745058,0.0482763610780239,293.3800048828125,297.1499938964844,293.1499938964844,0.0056013735011219,-318.9400939941406,298.4071044921875,0.5455309748649597,0.050000000745058,0.0356567539274692,293.1447448730469,297.1499938964844,293.1499938964844,0.0600225366652011,-1645.2725830078125,304.1490173339844,0.7180176377296448,0.1088639572262764,0.1038344874978065,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9343566894531,0.5455309748649597,0.050000000745058,0.2290022671222686,290.9848327636719,291.1499938964844,273.96600341796875,271.7819519042969,286.8448181152344,294.8865661621094,291.1479797363281,1.0,0.1565679460763931,0.9548744559288024,0.9548744559288024,1.0,1.0,-0.5551562309265137,0.2401854991912841,0.3149707317352295,0.0810286849737167,0.0,0.0,0.107335977256298,24.955841064453125,25.0,531.0844116210938,-3799.080810546875,33.288307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,304.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.93359375,18000.0,0.0,0.0,0.0636160001158714,0.0,0.0,0.0,0.0,1.0,0.0021444598678499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081632375717163,0.1167682632803917,-0.0086050312966108,0.0,6.456214759964496e-05,0.0,0.0,4.527228355407715,0.0,0.0,0.0,0.2716670036315918,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031397719867527,-238.91851806640625,295.2873229980469,0.5455309748649597,0.050000000745058,0.0458443984389305,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9343566894531,0.5455309748649597,0.050000000745058,0.0482763610780239,293.3800048828125,297.1499938964844,293.1499938964844,0.0056013735011219,-318.9400939941406,298.4071044921875,0.5455309748649597,0.050000000745058,0.0356567539274692,293.1447448730469,297.1499938964844,293.1499938964844,0.0600225366652011,-1645.2725830078125,304.1490173339844,0.7180176377296448,0.1088639572262764,0.1038344874978065,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9343566894531,0.5455309748649597,0.050000000745058,0.2290022671222686,290.9848327636719,291.1499938964844,273.96600341796875,271.7819519042969,286.8448181152344,294.8865661621094,291.1479797363281,1.0,0.1565679460763931,0.9548744559288024,0.9548744559288024,1.0,1.0,-0.5551562309265137,0.2401854991912841,0.3149707317352295,0.0810286849737167,0.0,0.0,0.107335977256298,24.955841064453125,25.0,531.0844116210938,-3799.080810546875,33.288307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,304.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.93359375,18000.0,0.0,0.0,0.0636160001158714,0.0,0.0,0.0,0.0,1.0,0.0021444598678499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081632375717163,0.1167682632803917,-0.0086050312966108,0.0,6.456214759964496e-05,0.0,0.0,4.527228355407715,0.0,0.0,0.0,0.2716670036315918,4.0,0.0,1.0
834780,293.2619323730469,297.1499938964844,293.1499938964844,0.0030485009774565,-229.138671875,295.5242919921875,0.5456010699272156,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5456010699272156,0.050000000745058,0.04827581346035,293.37890625,297.1499938964844,293.1499938964844,0.0054280762560665,-306.6047668457031,298.5093688964844,0.5456010699272156,0.050000000745058,0.035656351596117,293.1434020996094,297.1499938964844,293.1499938964844,0.0583149977028369,-1609.6739501953125,304.1519470214844,0.7190809845924377,0.1092725545167923,0.1042850390076637,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5456010699272156,0.050000000745058,0.2289996743202209,291.39129638671875,291.1499938964844,273.9140014648437,271.7455139160156,286.8182373046875,294.88104248046875,291.41522216796875,1.0,0.1565952003002166,0.9552108645439148,0.9552108645439148,1.0,1.0,-0.5556921362876892,0.2404475212097168,0.3152446150779724,0.0810732543468475,0.0,0.0,0.0405892580747604,24.945316314697266,25.0,303.17779541015625,-3393.887451171875,33.32926559448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,303.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.9375,18000.0,0.0,0.0,0.0669619068503379,0.0,0.0,0.0,0.0,1.0,0.002912865485996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827974528074264,0.0980413258075714,-0.0152438748627901,0.0,6.795782246626914e-05,0.0,0.0,3.7665162086486816,0.0,0.0,0.0,0.2689507901668548,4.0,0.0,1.0
834840,293.2619323730469,297.1499938964844,293.1499938964844,0.0030485009774565,-229.138671875,295.5242919921875,0.5456010699272156,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5456010699272156,0.050000000745058,0.04827581346035,293.37890625,297.1499938964844,293.1499938964844,0.0054280762560665,-306.6047668457031,298.5093688964844,0.5456010699272156,0.050000000745058,0.035656351596117,293.1434020996094,297.1499938964844,293.1499938964844,0.0583149977028369,-1609.6739501953125,304.1519470214844,0.7190809845924377,0.1092725545167923,0.1042850390076637,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5456010699272156,0.050000000745058,0.2289996743202209,291.39129638671875,291.1499938964844,273.9140014648437,271.7455139160156,286.8182373046875,294.88104248046875,291.41522216796875,1.0,0.1565952003002166,0.9552108645439148,0.9552108645439148,1.0,1.0,-0.5556921362876892,0.2404475212097168,0.3152446150779724,0.0810732543468475,0.0,0.0,0.0405892580747604,24.945316314697266,25.0,303.17779541015625,-3393.887451171875,33.32926559448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,303.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.9375,18000.0,0.0,0.0,0.0669619068503379,0.0,0.0,0.0,0.0,1.0,0.002912865485996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827974528074264,0.0980413258075714,-0.0152438748627901,0.0,6.795782246626914e-05,0.0,0.0,3.7665162086486816,0.0,0.0,0.0,0.2689507901668548,4.0,0.0,1.0
834900,293.26177978515625,297.1499938964844,293.1499938964844,0.0030286163091659,-227.4554138183593,295.5287170410156,0.5456099510192871,0.050000000745058,0.0458438172936439,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5456099510192871,0.050000000745058,0.0482757464051246,293.3787536621094,297.1499938964844,293.1499938964844,0.0053853928111493,-304.2550964355469,298.4859619140625,0.5456099510192871,0.050000000745058,0.0356562994420528,293.14312744140625,297.1499938964844,293.1499938964844,0.0582822561264038,-1608.7935791015625,304.1516418457031,0.7194033265113831,0.1094088554382324,0.1044283434748649,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5456099510192871,0.050000000745058,0.2289993464946746,291.42529296875,291.1499938964844,273.88751220703125,271.7268371582031,286.8046875,294.87847900390625,291.4300842285156,1.0,0.1566089242696762,0.955379068851471,0.955379068851471,1.0,1.0,-0.5558634996414185,0.2405400574207306,0.3153234422206878,0.0810712426900863,0.0,0.0,0.0185800604522228,24.94434928894043,25.0,170.018310546875,-3266.98193359375,33.344635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,302.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.0683362707495689,0.0,0.0,0.0,0.0,1.0,0.0034687398001551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075036808848381,0.095783531665802,-0.0207467228174209,0.0,6.93526235409081e-05,0.0,0.0,3.664968967437744,0.0,0.0,0.0,0.2682884931564331,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030142797622829,-226.3890686035156,295.51336669921875,0.5456135272979736,0.050000000745058,0.0458437874913215,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.5456135272979736,0.050000000745058,0.0482757166028022,293.3783874511719,297.1499938964844,293.1499938964844,0.0053511741571128,-302.58428955078125,298.4497375488281,0.5456135272979736,0.050000000745058,0.0356562808156013,293.14288330078125,297.1499938964844,293.1499938964844,0.0583833903074264,-1610.6544189453125,304.15118408203125,0.719681441783905,0.1095413044095039,0.1045543029904365,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.5456135272979736,0.050000000745058,0.2289992123842239,291.4290466308594,291.1499938964844,273.86065673828125,271.70782470703125,286.79071044921875,294.8755187988281,291.42645263671875,1.0,0.1566225588321685,0.9555447697639464,0.9555447697639464,1.0,1.0,-0.5560144186019897,0.2406252175569534,0.3153892159461975,0.0810622870922088,0.0,0.0,0.0,24.9442195892334,25.0,66.72860717773438,-2983.34228515625,33.35886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,301.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.70703125,18000.0,0.0,0.0,0.0694614350795745,0.0,0.0,0.0,0.0,1.0,0.0045713610015809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0582523383200168,0.0898842960596084,-0.0316319540143013,0.0,7.049452688079327e-05,0.0,0.0,3.427208423614502,0.0,0.0,0.0,0.2667328119277954,4.0,0.0,1.0
835020,293.2574157714844,297.1499938964844,293.1499938964844,0.003047305624932,-235.77249145507807,295.0387268066406,0.5456315875053406,0.050000000745058,0.0458436571061611,294.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85955810546875,0.5456315875053406,0.050000000745058,0.0482755787670612,293.3754272460937,297.1499938964844,293.1499938964844,0.0054534757509827,-316.8697814941406,298.0820007324219,0.5456315875053406,0.050000000745058,0.0356561765074729,293.1419982910156,297.1499938964844,293.1499938964844,0.0635518208146095,-1716.570556640625,304.1415405273437,0.7203369140625,0.109900377690792,0.1048476323485374,293.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85955810546875,0.5456315875053406,0.050000000745058,0.2289985567331314,290.7724914550781,291.1499938964844,273.8059997558594,271.6688842773437,286.7607116699219,294.8671875,290.46044921875,1.0,0.1566505581140518,0.9558762907981871,0.9558762907981871,1.0,1.0,-0.5563651323318481,0.2408193051815033,0.3155458569526672,0.0810471102595329,0.0,0.0,0.0713285729289054,24.942102432250977,25.0,-889.3309936523438,-3303.287109375,33.39022445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,299.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.873046875,18000.0,0.0,0.0,0.0660474821925163,0.0,0.0,0.0,0.0,1.0,0.0064353491179645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727410763502121,0.1171635314822197,-0.0444224551320076,0.0,6.70298031764105e-05,0.0,0.0,4.433169364929199,0.0,0.0,0.0,0.2689626812934875,4.0,0.0,1.0
835080,293.2574157714844,297.1499938964844,293.1499938964844,0.003047305624932,-235.77249145507807,295.0387268066406,0.5456315875053406,0.050000000745058,0.0458436571061611,294.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85955810546875,0.5456315875053406,0.050000000745058,0.0482755787670612,293.3754272460937,297.1499938964844,293.1499938964844,0.0054534757509827,-316.8697814941406,298.0820007324219,0.5456315875053406,0.050000000745058,0.0356561765074729,293.1419982910156,297.1499938964844,293.1499938964844,0.0635518208146095,-1716.570556640625,304.1415405273437,0.7203369140625,0.109900377690792,0.1048476323485374,293.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85955810546875,0.5456315875053406,0.050000000745058,0.2289985567331314,290.7724914550781,291.1499938964844,273.8059997558594,271.6688842773437,286.7607116699219,294.8671875,290.46044921875,1.0,0.1566505581140518,0.9558762907981871,0.9558762907981871,1.0,1.0,-0.5563651323318481,0.2408193051815033,0.3155458569526672,0.0810471102595329,0.0,0.0,0.0713285729289054,24.942102432250977,25.0,-889.3309936523438,-3303.287109375,33.39022445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,299.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.873046875,18000.0,0.0,0.0,0.0660474821925163,0.0,0.0,0.0,0.0,1.0,0.0064353491179645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727410763502121,0.1171635314822197,-0.0444224551320076,0.0,6.70298031764105e-05,0.0,0.0,4.433169364929199,0.0,0.0,0.0,0.2689626812934875,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.003053531050682,-232.642822265625,295.1512756347656,0.5457368493080139,0.050000000745058,0.045842882245779,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153747558594,0.5457368493080139,0.050000000745058,0.0482747592031955,293.3687438964844,297.1499938964844,293.1499938964844,0.0053547169081866,-307.1650695800781,298.1086120605469,0.5457368493080139,0.050000000745058,0.0356555730104446,293.1393127441406,297.1499938964844,293.1499938964844,0.0615932531654834,-1674.2469482421875,304.1481018066406,0.7218003273010254,0.1106480285525322,0.1054766327142715,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153747558594,0.5457368493080139,0.050000000745058,0.228994682431221,290.96392822265625,291.1499938964844,273.75,271.6286926269531,286.7275085449219,294.8538818359375,291.1209411621094,1.0,0.1566861122846603,0.9562077522277832,0.9562077522277832,1.0,1.0,-0.5571126341819763,0.2411829978227615,0.315929651260376,0.0811060518026351,0.0,0.0,0.1105087324976921,24.92596435546875,25.0,500.2544860839844,-3829.176025390625,33.44611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,304.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.546875,18000.0,0.0,0.0,0.0651302188634872,0.0,0.0,0.0,0.0,1.0,0.0020802535582333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087624281644821,0.1168801337480545,-0.0081177102401852,0.0,6.609888805542141e-05,0.0,0.0,4.531629085540772,0.0,0.0,0.0,0.2716946601867676,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.003053531050682,-232.642822265625,295.1512756347656,0.5457368493080139,0.050000000745058,0.045842882245779,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153747558594,0.5457368493080139,0.050000000745058,0.0482747592031955,293.3687438964844,297.1499938964844,293.1499938964844,0.0053547169081866,-307.1650695800781,298.1086120605469,0.5457368493080139,0.050000000745058,0.0356555730104446,293.1393127441406,297.1499938964844,293.1499938964844,0.0615932531654834,-1674.2469482421875,304.1481018066406,0.7218003273010254,0.1106480285525322,0.1054766327142715,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153747558594,0.5457368493080139,0.050000000745058,0.228994682431221,290.96392822265625,291.1499938964844,273.75,271.6286926269531,286.7275085449219,294.8538818359375,291.1209411621094,1.0,0.1566861122846603,0.9562077522277832,0.9562077522277832,1.0,1.0,-0.5571126341819763,0.2411829978227615,0.315929651260376,0.0811060518026351,0.0,0.0,0.1105087324976921,24.92596435546875,25.0,500.2544860839844,-3829.176025390625,33.44611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,304.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.546875,18000.0,0.0,0.0,0.0651302188634872,0.0,0.0,0.0,0.0,1.0,0.0020802535582333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087624281644821,0.1168801337480545,-0.0081177102401852,0.0,6.609888805542141e-05,0.0,0.0,4.531629085540772,0.0,0.0,0.0,0.2716946601867676,4.0,0.0,1.0
835260,293.24908447265625,297.1499938964844,293.1499938964844,0.002969877095893,-223.56008911132807,295.3905334472656,0.5458241701126099,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.5458241701126099,0.050000000745058,0.0482740849256515,293.3663635253906,297.1499938964844,293.1499938964844,0.005197696853429,-295.6439514160156,298.22186279296875,0.5458241701126099,0.050000000745058,0.0356550738215446,293.1376953125,297.1499938964844,293.1499938964844,0.0600691214203834,-1641.843994140625,304.15106201171875,0.7232342958450317,0.1112513914704322,0.1061069145798683,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.5458241701126099,0.050000000745058,0.2289914637804031,291.3591613769531,291.1499938964844,273.6933288574219,271.5877990722656,286.6972961425781,294.8463134765625,291.3827514648437,1.0,0.1567289531230926,0.9565375447273254,0.9565375447273254,1.0,1.0,-0.5578630566596985,0.2415489703416824,0.3163140714168548,0.081163190305233,0.0,0.0,0.0490860007703304,24.9133529663086,25.0,293.2549743652344,-3451.072021484375,33.50568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,303.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.896484375,18000.0,0.0,0.0,0.0683355033397674,0.0,0.0,0.0,0.0,1.0,0.0027144805062562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851779282093048,0.0985645055770874,-0.0133865820243954,0.0,6.935184501344338e-05,0.0,0.0,3.78969407081604,0.0,0.0,0.0,0.2691036164760589,4.0,0.0,1.0
835320,293.24908447265625,297.1499938964844,293.1499938964844,0.002969877095893,-223.56008911132807,295.3905334472656,0.5458241701126099,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.5458241701126099,0.050000000745058,0.0482740849256515,293.3663635253906,297.1499938964844,293.1499938964844,0.005197696853429,-295.6439514160156,298.22186279296875,0.5458241701126099,0.050000000745058,0.0356550738215446,293.1376953125,297.1499938964844,293.1499938964844,0.0600691214203834,-1641.843994140625,304.15106201171875,0.7232342958450317,0.1112513914704322,0.1061069145798683,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.5458241701126099,0.050000000745058,0.2289914637804031,291.3591613769531,291.1499938964844,273.6933288574219,271.5877990722656,286.6972961425781,294.8463134765625,291.3827514648437,1.0,0.1567289531230926,0.9565375447273254,0.9565375447273254,1.0,1.0,-0.5578630566596985,0.2415489703416824,0.3163140714168548,0.081163190305233,0.0,0.0,0.0490860007703304,24.9133529663086,25.0,293.2549743652344,-3451.072021484375,33.50568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,303.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.896484375,18000.0,0.0,0.0,0.0683355033397674,0.0,0.0,0.0,0.0,1.0,0.0027144805062562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851779282093048,0.0985645055770874,-0.0133865820243954,0.0,6.935184501344338e-05,0.0,0.0,3.78969407081604,0.0,0.0,0.0,0.2691036164760589,4.0,0.0,1.0
835380,293.2478332519531,297.1499938964844,293.1499938964844,0.0029402195941656,-221.137939453125,295.3865661621094,0.5458539128303528,0.050000000745058,0.0458420179784297,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458539128303528,0.050000000745058,0.048273853957653,293.3648986816406,297.1499938964844,293.1499938964844,0.0051280567422509,-291.88482666015625,298.1700744628906,0.5458539128303528,0.050000000745058,0.0356549024581909,293.1369323730469,297.1499938964844,293.1499938964844,0.0602852515876293,-1645.4901123046875,304.1503295898437,0.7242265343666077,0.1117136031389236,0.1065613254904747,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458539128303528,0.050000000745058,0.228990375995636,291.3976135253906,291.1499938964844,273.6366577148437,271.5468444824219,286.66717529296875,294.8392944335937,291.39581298828125,1.0,0.1567728519439697,0.9568673968315125,0.9568673968315125,1.0,1.0,-0.5584063529968262,0.24182790517807,0.3165784478187561,0.0811783224344253,0.0,0.0,0.0121861081570386,24.910369873046875,25.0,75.19325256347656,-3244.021728515625,33.5546989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,302.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.583984375,18000.0,0.0,0.0,0.0707773566246032,0.0,0.0,0.0,0.0,1.0,0.0037060908507555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072466917335987,0.0956273674964904,-0.0231604538857936,0.0,7.183002162491903e-05,0.0,0.0,3.652887344360352,0.0,0.0,0.0,0.2680855095386505,4.0,0.0,1.0
835440,293.2478332519531,297.1499938964844,293.1499938964844,0.0029402195941656,-221.137939453125,295.3865661621094,0.5458539128303528,0.050000000745058,0.0458420179784297,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458539128303528,0.050000000745058,0.048273853957653,293.3648986816406,297.1499938964844,293.1499938964844,0.0051280567422509,-291.88482666015625,298.1700744628906,0.5458539128303528,0.050000000745058,0.0356549024581909,293.1369323730469,297.1499938964844,293.1499938964844,0.0602852515876293,-1645.4901123046875,304.1503295898437,0.7242265343666077,0.1117136031389236,0.1065613254904747,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458539128303528,0.050000000745058,0.228990375995636,291.3976135253906,291.1499938964844,273.6366577148437,271.5468444824219,286.66717529296875,294.8392944335937,291.39581298828125,1.0,0.1567728519439697,0.9568673968315125,0.9568673968315125,1.0,1.0,-0.5584063529968262,0.24182790517807,0.3165784478187561,0.0811783224344253,0.0,0.0,0.0121861081570386,24.910369873046875,25.0,75.19325256347656,-3244.021728515625,33.5546989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,302.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.583984375,18000.0,0.0,0.0,0.0707773566246032,0.0,0.0,0.0,0.0,1.0,0.0037060908507555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072466917335987,0.0956273674964904,-0.0231604538857936,0.0,7.183002162491903e-05,0.0,0.0,3.652887344360352,0.0,0.0,0.0,0.2680855095386505,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029303922783583,-220.5109100341797,295.3660888671875,0.545865535736084,0.050000000745058,0.0458419322967529,294.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.545865535736084,0.050000000745058,0.0482737608253955,293.3639221191406,297.1499938964844,293.1499938964844,0.0051013110205531,-290.6812438964844,298.13165283203125,0.545865535736084,0.050000000745058,0.0356548354029655,293.1365966796875,297.1499938964844,293.1499938964844,0.0605459436774253,-1650.4444580078125,304.1497802734375,0.7246986031532288,0.1119493469595909,0.1067796871066093,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.545865535736084,0.050000000745058,0.2289899438619613,291.38836669921875,291.1499938964844,273.6083374023437,271.5263671875,286.6518859863281,294.8353881835937,291.37646484375,1.0,0.1567950397729873,0.957032322883606,0.957032322883606,1.0,1.0,-0.5586676001548767,0.241962730884552,0.3167048394680023,0.0811843499541282,0.0,0.0,0.0,24.90943717956543,25.0,-63.03858184814453,-2462.803955078125,33.57876205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80535888671875,300.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18165.59765625,18000.0,0.0,0.0,0.0716332644224166,0.0,0.0,0.0,0.0,1.0,0.0062700835987925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346424803137779,0.0782593488693237,-0.0436168648302555,0.0,7.269866182468832e-05,0.0,0.0,2.9676761627197266,0.0,0.0,0.0,0.2648577690124511,4.0,0.0,1.0
835560,293.2452697753906,297.1499938964844,293.1499938964844,0.002923909574747,-222.03933715820312,295.24420166015625,0.5458804368972778,0.050000000745058,0.0458418242633342,294.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.5458804368972778,0.050000000745058,0.0482736453413963,293.3625183105469,297.1499938964844,293.1499938964844,0.0051092221401631,-293.7406311035156,298.0234680175781,0.5458804368972778,0.050000000745058,0.0356547497212886,293.1361389160156,297.1499938964844,293.1499938964844,0.0622501336038112,-1685.195556640625,304.1466369628906,0.7252000570297241,0.1122072637081146,0.1070109978318214,293.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.5458804368972778,0.050000000745058,0.2289893925189972,291.2293701171875,291.1499938964844,273.5799865722656,271.505859375,286.6363220214844,294.83111572265625,290.99072265625,1.0,0.1568176448345184,0.9572675228118896,0.9572675228118896,1.0,1.0,-0.5589441061019897,0.2421047985553741,0.316839337348938,0.0811951383948326,0.0,0.0,0.0054279803298413,24.908004760742188,25.0,-1179.3890380859375,-3.2123820781707764,33.60382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,298.1473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18093.82421875,18000.0,0.0,0.0,0.0712130740284919,0.0,0.0,0.0,0.0,1.0,0.0109275756403803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006731105968356,0.0651066675782203,-0.0644335597753524,0.0,7.227221794892102e-05,0.0,0.0,2.428627252578736,0.0,0.0,0.0,0.2625129818916321,4.0,0.0,1.0
835620,293.23687744140625,297.1499938964844,293.1499938964844,0.0030127209611237,-231.7527618408203,294.8717346191406,0.5459643006324768,0.050000000745058,0.0458412058651447,294.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5459643006324768,0.050000000745058,0.0482729971408844,293.35528564453125,297.1499938964844,293.1499938964844,0.0051888702437281,-301.71368408203125,297.71856689453125,0.5459643006324768,0.050000000745058,0.0356542728841304,293.13385009765625,297.1499938964844,293.1499938964844,0.0650872811675071,-1742.3421630859375,304.1441345214844,0.726680338382721,0.1130172833800315,0.107677511870861,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5459643006324768,0.050000000745058,0.2289863228797912,290.703857421875,291.1499938964844,273.5233459472656,271.4647827148437,286.6023864746094,294.8174133300781,290.8790283203125,1.0,0.1568673998117447,0.9577379822731018,0.9577379822731018,1.0,1.0,-0.5597380995750427,0.2424890547990799,0.317249059677124,0.0812685936689376,0.0,0.0,0.1295304000377655,24.896522521972656,25.0,307.96319580078125,-3860.7177734375,33.66884994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,304.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.525390625,18000.0,0.0,0.0,0.0664314106106758,0.0,0.0,0.0,0.0,1.0,0.0027870731428265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082690358161926,0.1223341599106788,-0.0140651240944862,0.0,6.741943798260763e-05,0.0,0.0,4.726804256439209,0.0,0.0,0.0,0.2719139158725738,4.0,0.0,1.0
835680,293.23687744140625,297.1499938964844,293.1499938964844,0.0030127209611237,-231.7527618408203,294.8717346191406,0.5459643006324768,0.050000000745058,0.0458412058651447,294.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5459643006324768,0.050000000745058,0.0482729971408844,293.35528564453125,297.1499938964844,293.1499938964844,0.0051888702437281,-301.71368408203125,297.71856689453125,0.5459643006324768,0.050000000745058,0.0356542728841304,293.13385009765625,297.1499938964844,293.1499938964844,0.0650872811675071,-1742.3421630859375,304.1441345214844,0.726680338382721,0.1130172833800315,0.107677511870861,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5459643006324768,0.050000000745058,0.2289863228797912,290.703857421875,291.1499938964844,273.5233459472656,271.4647827148437,286.6023864746094,294.8174133300781,290.8790283203125,1.0,0.1568673998117447,0.9577379822731018,0.9577379822731018,1.0,1.0,-0.5597380995750427,0.2424890547990799,0.317249059677124,0.0812685936689376,0.0,0.0,0.1295304000377655,24.896522521972656,25.0,307.96319580078125,-3860.7177734375,33.66884994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,304.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.525390625,18000.0,0.0,0.0,0.0664314106106758,0.0,0.0,0.0,0.0,1.0,0.0027870731428265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082690358161926,0.1223341599106788,-0.0140651240944862,0.0,6.741943798260763e-05,0.0,0.0,4.726804256439209,0.0,0.0,0.0,0.2719139158725738,4.0,0.0,1.0
835740,293.2340393066406,297.1499938964844,293.1499938964844,0.0029195295646786,-220.5308532714844,295.2329406738281,0.5460819005966187,0.050000000745058,0.0458403415977954,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5460819005966187,0.050000000745058,0.0482720881700515,293.3511657714844,297.1499938964844,293.1499938964844,0.0050095040351152,-287.1224670410156,297.9251708984375,0.5460819005966187,0.050000000745058,0.0356535986065864,293.1316833496094,297.1499938964844,293.1499938964844,0.0626783892512321,-1690.6771240234375,304.1498107910156,0.728551983833313,0.1138661950826644,0.1085206121206283,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5460819005966187,0.050000000745058,0.228982001543045,291.2588195800781,291.1499938964844,273.4666748046875,271.42364501953125,286.5515441894531,294.77557373046875,291.3061218261719,1.0,0.1569262593984604,0.9582083821296692,0.9582083821296692,1.0,1.0,-0.5607418417930603,0.2429594099521637,0.3177824318408966,0.0813893005251884,0.0,0.0,0.0711912438273429,24.88021469116211,25.0,358.1355895996094,-3606.52880859375,33.749454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484924316406,303.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.40625,18000.0,0.0,0.0,0.0692348405718803,0.0,0.0,0.0,0.0,1.0,0.002274258993566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931199043989181,0.1027272269129753,-0.009607320651412,0.0,7.026455568848178e-05,0.0,0.0,3.9634082317352295,0.0,0.0,0.0,0.2698728144168854,4.0,0.0,1.0
835800,293.2340393066406,297.1499938964844,293.1499938964844,0.0029195295646786,-220.5308532714844,295.2329406738281,0.5460819005966187,0.050000000745058,0.0458403415977954,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5460819005966187,0.050000000745058,0.0482720881700515,293.3511657714844,297.1499938964844,293.1499938964844,0.0050095040351152,-287.1224670410156,297.9251708984375,0.5460819005966187,0.050000000745058,0.0356535986065864,293.1316833496094,297.1499938964844,293.1499938964844,0.0626783892512321,-1690.6771240234375,304.1498107910156,0.728551983833313,0.1138661950826644,0.1085206121206283,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5460819005966187,0.050000000745058,0.228982001543045,291.2588195800781,291.1499938964844,273.4666748046875,271.42364501953125,286.5515441894531,294.77557373046875,291.3061218261719,1.0,0.1569262593984604,0.9582083821296692,0.9582083821296692,1.0,1.0,-0.5607418417930603,0.2429594099521637,0.3177824318408966,0.0813893005251884,0.0,0.0,0.0711912438273429,24.88021469116211,25.0,358.1355895996094,-3606.52880859375,33.749454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484924316406,303.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.40625,18000.0,0.0,0.0,0.0692348405718803,0.0,0.0,0.0,0.0,1.0,0.002274258993566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931199043989181,0.1027272269129753,-0.009607320651412,0.0,7.026455568848178e-05,0.0,0.0,3.9634082317352295,0.0,0.0,0.0,0.2698728144168854,4.0,0.0,1.0
835860,293.23272705078125,297.1499938964844,293.1499938964844,0.0028854894917458,-217.4540100097656,295.2689819335937,0.5461292266845703,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.5461292266845703,0.050000000745058,0.0482717230916023,293.34930419921875,297.1499938964844,293.1499938964844,0.004934552591294,-282.60333251953125,297.9042663574219,0.5461292266845703,0.050000000745058,0.0356533303856849,293.1308898925781,297.1499938964844,293.1499938964844,0.062795877456665,-1691.9776611328125,304.1496276855469,0.7299160361289978,0.1144965142011642,0.1091577038168907,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.5461292266845703,0.050000000745058,0.2289802581071853,291.3471984863281,291.1499938964844,273.4100036621094,271.3824157714844,286.4871520996094,294.7073059082031,291.34820556640625,1.0,0.1569872498512268,0.9583852291107178,0.9583852291107178,1.0,1.0,-0.5615031719207764,0.243323415517807,0.3181797564029693,0.0814560428261756,0.0,0.0,0.0365192517638206,24.875703811645508,25.0,116.63436126708984,-3386.390625,33.81819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733825683594,302.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.78515625,18000.0,0.0,0.0,0.0717902854084968,0.0,0.0,0.0,0.0,1.0,0.0031321800779551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793535336852073,0.0967047587037086,-0.0173512268811464,0.0,7.285801257239655e-05,0.0,0.0,3.70451021194458,0.0,0.0,0.0,0.2685349583625793,4.0,0.0,1.0
835920,293.23272705078125,297.1499938964844,293.1499938964844,0.0028854894917458,-217.4540100097656,295.2689819335937,0.5461292266845703,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.5461292266845703,0.050000000745058,0.0482717230916023,293.34930419921875,297.1499938964844,293.1499938964844,0.004934552591294,-282.60333251953125,297.9042663574219,0.5461292266845703,0.050000000745058,0.0356533303856849,293.1308898925781,297.1499938964844,293.1499938964844,0.062795877456665,-1691.9776611328125,304.1496276855469,0.7299160361289978,0.1144965142011642,0.1091577038168907,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.5461292266845703,0.050000000745058,0.2289802581071853,291.3471984863281,291.1499938964844,273.4100036621094,271.3824157714844,286.4871520996094,294.7073059082031,291.34820556640625,1.0,0.1569872498512268,0.9583852291107178,0.9583852291107178,1.0,1.0,-0.5615031719207764,0.243323415517807,0.3181797564029693,0.0814560428261756,0.0,0.0,0.0365192517638206,24.875703811645508,25.0,116.63436126708984,-3386.390625,33.81819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733825683594,302.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.78515625,18000.0,0.0,0.0,0.0717902854084968,0.0,0.0,0.0,0.0,1.0,0.0031321800779551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793535336852073,0.0967047587037086,-0.0173512268811464,0.0,7.285801257239655e-05,0.0,0.0,3.70451021194458,0.0,0.0,0.0,0.2685349583625793,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028693077620118,-216.4085388183593,295.2344055175781,0.5461505055427551,0.050000000745058,0.0458398386836051,294.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.5461505055427551,0.050000000745058,0.0482715554535388,293.34747314453125,297.1499938964844,293.1499938964844,0.004885243717581,-280.2841186523437,297.8333435058594,0.5461505055427551,0.050000000745058,0.0356532074511051,293.1304016113281,297.1499938964844,293.1499938964844,0.06338382512331,-1703.1251220703125,304.1487731933594,0.7310728430747986,0.1150777861475944,0.1097095757722854,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.5461505055427551,0.050000000745058,0.2289794832468032,291.33123779296875,291.1499938964844,273.35333251953125,271.3411560058594,286.4270935058594,294.6466979980469,291.3229064941406,1.0,0.1570480167865753,0.9585620760917664,0.9585620760917664,1.0,1.0,-0.5621640086174011,0.2436448186635971,0.3185191750526428,0.0815027207136154,0.0,0.0,0.0129536110907793,24.87548446655273,25.0,-13.786352157592772,-3268.116943359375,33.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,302.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.0736053958535194,0.0,0.0,0.0,0.0,1.0,0.0038628946058452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071745753288269,0.096499316394329,-0.02475356310606,0.0,7.470011769328266e-05,0.0,0.0,3.683611869812012,0.0,0.0,0.0,0.268088698387146,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028693077620118,-216.4085388183593,295.2344055175781,0.5461505055427551,0.050000000745058,0.0458398386836051,294.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.5461505055427551,0.050000000745058,0.0482715554535388,293.34747314453125,297.1499938964844,293.1499938964844,0.004885243717581,-280.2841186523437,297.8333435058594,0.5461505055427551,0.050000000745058,0.0356532074511051,293.1304016113281,297.1499938964844,293.1499938964844,0.06338382512331,-1703.1251220703125,304.1487731933594,0.7310728430747986,0.1150777861475944,0.1097095757722854,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.5461505055427551,0.050000000745058,0.2289794832468032,291.33123779296875,291.1499938964844,273.35333251953125,271.3411560058594,286.4270935058594,294.6466979980469,291.3229064941406,1.0,0.1570480167865753,0.9585620760917664,0.9585620760917664,1.0,1.0,-0.5621640086174011,0.2436448186635971,0.3185191750526428,0.0815027207136154,0.0,0.0,0.0129536110907793,24.87548446655273,25.0,-13.786352157592772,-3268.116943359375,33.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,302.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.0736053958535194,0.0,0.0,0.0,0.0,1.0,0.0038628946058452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071745753288269,0.096499316394329,-0.02475356310606,0.0,7.470011769328266e-05,0.0,0.0,3.683611869812012,0.0,0.0,0.0,0.268088698387146,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028635645285248,-216.1807861328125,295.2076110839844,0.5461624264717102,0.050000000745058,0.045839749276638,294.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5461624264717102,0.050000000745058,0.0482714623212814,293.3463439941406,297.1499938964844,293.1499938964844,0.0048644500784575,-279.4730529785156,297.7912292480469,0.5461624264717102,0.050000000745058,0.0356531366705894,293.130126953125,297.1499938964844,293.1499938964844,0.0637774616479873,-1710.7535400390625,304.1482849121094,0.7316604256629944,0.1153796389698982,0.10998997092247,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5461624264717102,0.050000000745058,0.2289790362119674,291.30841064453125,291.1499938964844,273.32501220703125,271.32049560546875,286.3980712890625,294.6181945800781,291.2942199707031,1.0,0.1570784896612167,0.958650529384613,0.958650529384613,1.0,1.0,-0.5624996423721313,0.2438074648380279,0.3186921775341034,0.0815277025103569,0.0,0.0,0.0046257674694061,24.87516975402832,25.0,-81.11965942382812,-2999.637451171875,33.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,301.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9375,18000.0,0.0,0.0,0.0742334574460983,0.0,0.0,0.0,0.0,1.0,0.0049228244461119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561418123543262,0.0907068699598312,-0.0345650576055049,0.0,7.533752068411559e-05,0.0,0.0,3.451058864593506,0.0,0.0,0.0,0.2668565809726715,4.0,0.0,1.0
836160,293.2283935546875,297.1499938964844,293.1499938964844,0.002859734930098,-216.6869659423828,295.1466064453125,0.5461774468421936,0.050000000745058,0.045839637517929,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478942871094,0.5461774468421936,0.050000000745058,0.0482713468372821,293.344970703125,297.1499938964844,293.1499938964844,0.0048544635064899,-279.9815368652344,297.7247009277344,0.5461774468421936,0.050000000745058,0.0356530509889125,293.1297912597656,297.1499938964844,293.1499938964844,0.0646454691886901,-1728.256103515625,304.14697265625,0.7322741746902466,0.1156973540782928,0.1102820187807083,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478942871094,0.5461774468421936,0.050000000745058,0.2289784848690033,291.2350769042969,291.1499938964844,273.2966613769531,271.2998352050781,286.3696594238281,294.5907592773437,291.1545715332031,1.0,0.1571092307567596,0.9588106870651244,0.9588106870651244,1.0,1.0,-0.5628491044044495,0.2439770996570587,0.3188719749450683,0.0815563276410102,0.0,0.0,0.0056014829315245,24.874357223510746,25.0,-434.5344848632813,-2114.8876953125,33.9463005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,297.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.10546875,18000.0,0.0,0.0,0.0743071436882019,0.0,0.0,0.0,0.0,1.0,0.0080400044098496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243975538760423,0.0776026397943496,-0.0532050840556621,0.0,7.541230297647417e-05,0.0,0.0,2.918466091156006,0.0,0.0,0.0,0.2646476030349731,4.0,0.0,1.0
836220,293.22332763671875,297.1499938964844,293.1499938964844,0.0028929144609719,-220.94485473632807,294.9452209472656,0.5462320446968079,0.050000000745058,0.0458392389118671,294.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96112060546875,0.5462320446968079,0.050000000745058,0.0482709258794784,293.34033203125,297.1499938964844,293.1499938964844,0.0048701590858399,-283.0549621582031,297.53497314453125,0.5462320446968079,0.050000000745058,0.0356527417898178,293.1285400390625,297.1499938964844,293.1499938964844,0.0666132271289825,-1767.8499755859375,304.14508056640625,0.7337170839309692,0.1164627224206924,0.1109604239463806,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96112060546875,0.5462320446968079,0.050000000745058,0.2289764881134033,290.9654541015625,291.1499938964844,273.239990234375,271.2584228515625,286.3191833496094,294.5469055175781,291.0178527832031,1.0,0.1571729332208633,0.9591309428215028,0.9591309428215028,1.0,1.0,-0.5636594295501709,0.2443659603595733,0.3192934691905975,0.0816307067871093,0.0,0.0,0.0569648258388042,24.868776321411133,25.0,24.228679656982425,-3473.280029296875,34.01902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,302.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.28515625,18000.0,0.0,0.0,0.0726867020130157,0.0,0.0,0.0,0.0,1.0,0.0042212097905576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081479363143444,0.1098283231258392,-0.0283489599823951,0.0,7.376776193268597e-05,0.0,0.0,4.20300817489624,0.0,0.0,0.0,0.2696037292480469,4.0,0.0,1.0
