time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.22332763671875,297.1499938964844,293.1499938964844,0.0028929144609719,-220.94485473632807,294.9452209472656,0.5462320446968079,0.050000000745058,0.0458392389118671,294.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96112060546875,0.5462320446968079,0.050000000745058,0.0482709258794784,293.34033203125,297.1499938964844,293.1499938964844,0.0048701590858399,-283.0549621582031,297.53497314453125,0.5462320446968079,0.050000000745058,0.0356527417898178,293.1285400390625,297.1499938964844,293.1499938964844,0.0666132271289825,-1767.8499755859375,304.14508056640625,0.7337170839309692,0.1164627224206924,0.1109604239463806,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96112060546875,0.5462320446968079,0.050000000745058,0.2289764881134033,290.9654541015625,291.1499938964844,273.239990234375,271.2584228515625,286.3191833496094,294.5469055175781,291.0178527832031,1.0,0.1571729332208633,0.9591309428215028,0.9591309428215028,1.0,1.0,-0.5636594295501709,0.2443659603595733,0.3192934691905975,0.0816307067871093,0.0,0.0,0.0569648258388042,24.868776321411133,25.0,24.228679656982425,-3473.280029296875,34.01902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,302.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.28515625,18000.0,0.0,0.0,0.0726867020130157,0.0,0.0,0.0,0.0,1.0,0.0042212097905576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081479363143444,0.1098283231258392,-0.0283489599823951,0.0,7.376776193268597e-05,0.0,0.0,4.20300817489624,0.0,0.0,0.0,0.2696037292480469,4.0,0.0,1.0
836340,293.2199401855469,297.1499938964844,293.1499938964844,0.002857438288629,-216.95068359375,295.052734375,0.5463092923164368,0.050000000745058,0.0458386726677417,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5463092923164368,0.050000000745058,0.0482703298330307,293.3363952636719,297.1499938964844,293.1499938964844,0.0047860410995781,-276.97479248046875,297.5686950683594,0.5463092923164368,0.050000000745058,0.0356522984802722,293.12713623046875,297.1499938964844,293.1499938964844,0.0662508085370063,-1758.6885986328125,304.147216796875,0.7354048490524292,0.1172933876514434,0.1117492839694023,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5463092923164368,0.050000000745058,0.2289736568927765,291.1422424316406,291.1499938964844,273.1833190917969,271.2169494628906,286.2635192871094,294.4952697753906,291.1564025878906,1.0,0.1572414636611938,0.9594511985778807,0.9594511985778807,1.0,1.0,-0.5646008253097534,0.2448144108057022,0.31978639960289,0.0817218571901321,0.0,0.0,0.0440891087055206,24.85968971252441,25.0,91.28984832763672,-3452.4130859375,34.10114669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,302.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.0737701058387756,0.0,0.0,0.0,0.0,1.0,0.0036570120137184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802244767546653,0.1029212847352027,-0.0226968117058277,0.0,7.486727554351091e-05,0.0,0.0,3.945009708404541,0.0,0.0,0.0,0.2691436111927032,4.0,0.0,1.0
836400,293.2199401855469,297.1499938964844,293.1499938964844,0.002857438288629,-216.95068359375,295.052734375,0.5463092923164368,0.050000000745058,0.0458386726677417,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5463092923164368,0.050000000745058,0.0482703298330307,293.3363952636719,297.1499938964844,293.1499938964844,0.0047860410995781,-276.97479248046875,297.5686950683594,0.5463092923164368,0.050000000745058,0.0356522984802722,293.12713623046875,297.1499938964844,293.1499938964844,0.0662508085370063,-1758.6885986328125,304.147216796875,0.7354048490524292,0.1172933876514434,0.1117492839694023,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5463092923164368,0.050000000745058,0.2289736568927765,291.1422424316406,291.1499938964844,273.1833190917969,271.2169494628906,286.2635192871094,294.4952697753906,291.1564025878906,1.0,0.1572414636611938,0.9594511985778807,0.9594511985778807,1.0,1.0,-0.5646008253097534,0.2448144108057022,0.31978639960289,0.0817218571901321,0.0,0.0,0.0440891087055206,24.85968971252441,25.0,91.28984832763672,-3452.4130859375,34.10114669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,302.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.0737701058387756,0.0,0.0,0.0,0.0,1.0,0.0036570120137184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802244767546653,0.1029212847352027,-0.0226968117058277,0.0,7.486727554351091e-05,0.0,0.0,3.945009708404541,0.0,0.0,0.0,0.2691436111927032,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.00284078810364,-215.5631103515625,295.0528564453125,0.5463650226593018,0.050000000745058,0.0458382628858089,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5463650226593018,0.050000000745058,0.048269897699356,293.3333435058594,297.1499938964844,293.1499938964844,0.0047340025193989,-274.0745849609375,297.52471923828125,0.5463650226593018,0.050000000745058,0.0356519818305969,293.12615966796875,297.1499938964844,293.1499938964844,0.0667703077197074,-1768.1295166015625,304.14727783203125,0.7369750142097473,0.1180687174201011,0.112492948770523,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5463650226593018,0.050000000745058,0.2289716154336929,291.16619873046875,291.1499938964844,273.1266784667969,271.1754150390625,286.2065734863281,294.4408874511719,291.1659851074219,1.0,0.1573127061128616,0.9597674608230592,0.9597674608230592,1.0,1.0,-0.5654894113540649,0.2452448308467865,0.3202446103096008,0.0817929059267044,0.0,0.0,0.0395448766648769,24.85423851013184,25.0,31.167421340942383,-3422.05224609375,34.18180084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,302.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.0749293267726898,0.0,0.0,0.0,0.0,1.0,0.0036245838273316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781374871730804,0.1004811599850654,-0.0223436746746301,0.0,7.604373968206346e-05,0.0,0.0,3.846097707748413,0.0,0.0,0.0,0.2687837779521942,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.00284078810364,-215.5631103515625,295.0528564453125,0.5463650226593018,0.050000000745058,0.0458382628858089,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5463650226593018,0.050000000745058,0.048269897699356,293.3333435058594,297.1499938964844,293.1499938964844,0.0047340025193989,-274.0745849609375,297.52471923828125,0.5463650226593018,0.050000000745058,0.0356519818305969,293.12615966796875,297.1499938964844,293.1499938964844,0.0667703077197074,-1768.1295166015625,304.14727783203125,0.7369750142097473,0.1180687174201011,0.112492948770523,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5463650226593018,0.050000000745058,0.2289716154336929,291.16619873046875,291.1499938964844,273.1266784667969,271.1754150390625,286.2065734863281,294.4408874511719,291.1659851074219,1.0,0.1573127061128616,0.9597674608230592,0.9597674608230592,1.0,1.0,-0.5654894113540649,0.2452448308467865,0.3202446103096008,0.0817929059267044,0.0,0.0,0.0395448766648769,24.85423851013184,25.0,31.167421340942383,-3422.05224609375,34.18180084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,302.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.0749293267726898,0.0,0.0,0.0,0.0,1.0,0.0036245838273316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781374871730804,0.1004811599850654,-0.0223436746746301,0.0,7.604373968206346e-05,0.0,0.0,3.846097707748413,0.0,0.0,0.0,0.2687837779521942,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028299344703555,-214.7944793701172,295.0335998535156,0.5464102625846863,0.050000000745058,0.0458379313349723,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5464102625846863,0.050000000745058,0.048269547522068,293.33056640625,297.1499938964844,293.1499938964844,0.0046897060237824,-271.802490234375,297.4662780761719,0.5464102625846863,0.050000000745058,0.0356517247855663,293.1253662109375,297.1499938964844,293.1499938964844,0.0674184113740921,-1780.32080078125,304.1470947265625,0.7384905219078064,0.1188342198729515,0.1132162436842918,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5464102625846863,0.050000000745058,0.2289699614048004,291.16094970703125,291.1499938964844,273.07000732421875,271.1338195800781,286.1521911621094,294.39111328125,291.1588439941406,1.0,0.1573856174945831,0.9600836634635924,0.9600836634635924,1.0,1.0,-0.5663543343544006,0.2456665635108947,0.3206877708435058,0.081856332719326,0.0,0.0,0.0383437275886535,24.85060691833496,25.0,-1.0659348964691162,-3419.303466796875,34.262046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,302.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.075931079685688,0.0,0.0,0.0,0.0,1.0,0.003633429761976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077593870460987,0.1000202298164367,-0.0224263556301593,0.0,7.706039468757808e-05,0.0,0.0,3.826443672180176,0.0,0.0,0.0,0.2686861455440521,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028299344703555,-214.7944793701172,295.0335998535156,0.5464102625846863,0.050000000745058,0.0458379313349723,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5464102625846863,0.050000000745058,0.048269547522068,293.33056640625,297.1499938964844,293.1499938964844,0.0046897060237824,-271.802490234375,297.4662780761719,0.5464102625846863,0.050000000745058,0.0356517247855663,293.1253662109375,297.1499938964844,293.1499938964844,0.0674184113740921,-1780.32080078125,304.1470947265625,0.7384905219078064,0.1188342198729515,0.1132162436842918,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5464102625846863,0.050000000745058,0.2289699614048004,291.16094970703125,291.1499938964844,273.07000732421875,271.1338195800781,286.1521911621094,294.39111328125,291.1588439941406,1.0,0.1573856174945831,0.9600836634635924,0.9600836634635924,1.0,1.0,-0.5663543343544006,0.2456665635108947,0.3206877708435058,0.081856332719326,0.0,0.0,0.0383437275886535,24.85060691833496,25.0,-1.0659348964691162,-3419.303466796875,34.262046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,302.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.075931079685688,0.0,0.0,0.0,0.0,1.0,0.003633429761976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077593870460987,0.1000202298164367,-0.0224263556301593,0.0,7.706039468757808e-05,0.0,0.0,3.826443672180176,0.0,0.0,0.0,0.2686861455440521,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028251695912331,-214.4828643798828,295.0223693847656,0.5464324951171875,0.050000000745058,0.0458377674221992,294.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5464324951171875,0.050000000745058,0.0482693761587142,293.3291931152344,297.1499938964844,293.1499938964844,0.0046682828105986,-270.7298583984375,297.4357604980469,0.5464324951171875,0.050000000745058,0.0356515981256961,293.1249694824219,297.1499938964844,293.1499938964844,0.0677632689476013,-1786.8583984375,304.1470031738281,0.7392526268959045,0.1192215085029602,0.113580547273159,293.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5464324951171875,0.050000000745058,0.2289691418409347,291.15533447265625,291.1499938964844,273.0416564941406,271.1130065917969,286.1258850097656,294.3677062988281,291.1524353027344,1.0,0.157422661781311,0.9602417945861816,0.9602417945861816,1.0,1.0,-0.566789984703064,0.2458780258893966,0.3209119737148285,0.0818903967738151,0.0,0.0,0.0385420434176921,24.848922729492188,25.0,-11.137840270996094,-3422.51416015625,34.30265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,302.4007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0763804167509079,0.0,0.0,0.0,0.0,1.0,0.0036349359434098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775608792901039,0.1000012829899787,-0.02244040556252,0.0,7.751641533104703e-05,0.0,0.0,3.825411558151245,0.0,0.0,0.0,0.2686766982078552,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028208650182932,-214.2180633544922,295.0102844238281,0.5464552044868469,0.050000000745058,0.0458375997841358,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5464552044868469,0.050000000745058,0.0482692010700702,293.3278503417969,297.1499938964844,293.1499938964844,0.004647406283766,-269.6990051269531,297.404541015625,0.5464552044868469,0.050000000745058,0.0356514677405357,293.1246032714844,297.1499938964844,293.1499938964844,0.0681214407086372,-1793.676025390625,304.1468811035156,0.7400228381156921,0.1196134537458419,0.1139487698674202,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5464552044868469,0.050000000745058,0.2289683073759079,291.1480712890625,291.1499938964844,273.0133361816406,271.0921630859375,286.1001281738281,294.3452453613281,291.1446228027344,1.0,0.1574601382017135,0.9603980779647828,0.9603980779647828,1.0,1.0,-0.5672303438186646,0.2460902482271194,0.3211400806903839,0.0819280222058296,0.0,0.0,0.0393942818045616,24.84722137451172,25.0,-18.056060791015625,-3429.10107421875,34.3437385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416198730469,302.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0767967626452446,0.0,0.0,0.0,0.0,1.0,0.0036259731277823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777150467038154,0.1000630930066108,-0.0223480444401502,0.0,7.79389520175755e-05,0.0,0.0,3.827826499938965,0.0,0.0,0.0,0.2686858475208282,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028133308514952,-213.7819061279297,294.985595703125,0.5465030074119568,0.050000000745058,0.0458372496068477,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5465030074119568,0.050000000745058,0.0482688322663307,293.3251953125,297.1499938964844,293.1499938964844,0.0046067382209002,-267.7030944824219,297.3415222167969,0.5465030074119568,0.050000000745058,0.0356511957943439,293.12384033203125,297.1499938964844,293.1499938964844,0.0688603520393371,-1807.7833251953125,304.1466979980469,0.741593599319458,0.1204128190875053,0.1146993562579155,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5465030074119568,0.050000000745058,0.2289665639400482,291.1314392089844,291.1499938964844,272.9566650390625,271.0504455566406,286.0502319335937,294.3028259277344,291.1278991699219,1.0,0.1575364023447036,0.96071058511734,0.96071058511734,1.0,1.0,-0.5681278109550476,0.2465164363384246,0.3216113746166229,0.08201864361763,0.0,0.0,0.0429750569164752,24.84367179870605,25.0,-23.29906272888184,-3452.41650390625,34.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,302.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.077546902000904,0.0,0.0,0.0,0.0,1.0,0.0035633724182844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078613594174385,0.1003208458423614,-0.021707247942686,0.0,7.870025001466274e-05,0.0,0.0,3.8387646675109854,0.0,0.0,0.0,0.2687472999095917,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028133308514952,-213.7819061279297,294.985595703125,0.5465030074119568,0.050000000745058,0.0458372496068477,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5465030074119568,0.050000000745058,0.0482688322663307,293.3251953125,297.1499938964844,293.1499938964844,0.0046067382209002,-267.7030944824219,297.3415222167969,0.5465030074119568,0.050000000745058,0.0356511957943439,293.12384033203125,297.1499938964844,293.1499938964844,0.0688603520393371,-1807.7833251953125,304.1466979980469,0.741593599319458,0.1204128190875053,0.1146993562579155,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5465030074119568,0.050000000745058,0.2289665639400482,291.1314392089844,291.1499938964844,272.9566650390625,271.0504455566406,286.0502319335937,294.3028259277344,291.1278991699219,1.0,0.1575364023447036,0.96071058511734,0.96071058511734,1.0,1.0,-0.5681278109550476,0.2465164363384246,0.3216113746166229,0.08201864361763,0.0,0.0,0.0429750569164752,24.84367179870605,25.0,-23.29906272888184,-3452.41650390625,34.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,302.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.077546902000904,0.0,0.0,0.0,0.0,1.0,0.0035633724182844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078613594174385,0.1003208458423614,-0.021707247942686,0.0,7.870025001466274e-05,0.0,0.0,3.8387646675109854,0.0,0.0,0.0,0.2687472999095917,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028065817896276,-213.38658142089844,294.96343994140625,0.546554446220398,0.050000000745058,0.0458368733525276,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.546554446220398,0.050000000745058,0.048268437385559,293.3225402832031,297.1499938964844,293.1499938964844,0.0045664799399673,-265.69659423828125,297.2802734375,0.546554446220398,0.050000000745058,0.0356509014964103,293.123046875,297.1499938964844,293.1499938964844,0.0696011483669281,-1821.9273681640625,304.1465759277344,0.7432074546813965,0.1212329044938087,0.1154696270823478,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.546554446220398,0.050000000745058,0.2289646714925766,291.1166076660156,291.1499938964844,272.8999938964844,271.0086364746094,286.0019226074219,294.2626647949219,291.1139221191406,1.0,0.1576144844293594,0.9610230922698976,0.9610230922698976,1.0,1.0,-0.5690486431121826,0.2469431310892105,0.3221055269241333,0.0821348652243614,0.0,0.0,0.0484593398869037,24.839921951293945,25.0,-19.942312240600582,-3486.65869140625,34.51348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,302.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.07822747528553,0.0,0.0,0.0,0.0,1.0,0.003439110238105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801801681518554,0.10061876475811,-0.0204385947436094,0.0,7.939094211906195e-05,0.0,0.0,3.8522932529449454,0.0,0.0,0.0,0.2688460052013397,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028065817896276,-213.38658142089844,294.96343994140625,0.546554446220398,0.050000000745058,0.0458368733525276,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.546554446220398,0.050000000745058,0.048268437385559,293.3225402832031,297.1499938964844,293.1499938964844,0.0045664799399673,-265.69659423828125,297.2802734375,0.546554446220398,0.050000000745058,0.0356509014964103,293.123046875,297.1499938964844,293.1499938964844,0.0696011483669281,-1821.9273681640625,304.1465759277344,0.7432074546813965,0.1212329044938087,0.1154696270823478,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.546554446220398,0.050000000745058,0.2289646714925766,291.1166076660156,291.1499938964844,272.8999938964844,271.0086364746094,286.0019226074219,294.2626647949219,291.1139221191406,1.0,0.1576144844293594,0.9610230922698976,0.9610230922698976,1.0,1.0,-0.5690486431121826,0.2469431310892105,0.3221055269241333,0.0821348652243614,0.0,0.0,0.0484593398869037,24.839921951293945,25.0,-19.942312240600582,-3486.65869140625,34.51348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,302.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.07822747528553,0.0,0.0,0.0,0.0,1.0,0.003439110238105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801801681518554,0.10061876475811,-0.0204385947436094,0.0,7.939094211906195e-05,0.0,0.0,3.8522932529449454,0.0,0.0,0.0,0.2688460052013397,4.0,0.0,1.0
837060,293.2022705078125,297.1499938964844,293.1499938964844,0.0028001344762742,-212.97244262695312,294.9459533691406,0.5466089844703674,0.050000000745058,0.0458364747464656,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5466089844703674,0.050000000745058,0.0482680164277553,293.3198547363281,297.1499938964844,293.1499938964844,0.0045261713676154,-263.626708984375,297.2225036621094,0.5466089844703674,0.050000000745058,0.0356505922973156,293.1222839355469,297.1499938964844,293.1499938964844,0.0703222304582595,-1835.6566162109373,304.1465148925781,0.7448603510856628,0.1220708191394805,0.1162576898932457,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5466089844703674,0.050000000745058,0.2289626747369766,291.1067810058594,291.1499938964844,272.84332275390625,270.966796875,285.9546203613281,294.2236022949219,291.1053771972656,1.0,0.1576944589614868,0.9613327383995056,0.9613327383995056,1.0,1.0,-0.5699906349182129,0.2473684549331665,0.3226221799850464,0.0822782516479492,0.0,0.0,0.0549409464001655,24.836095809936523,25.0,-12.282319068908691,-3527.320068359375,34.60160446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,302.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.0788894817233085,0.0,0.0,0.0,0.0,1.0,0.0032658244017511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821743011474609,0.1008583605289459,-0.0186840537935495,0.0,8.006279676919803e-05,0.0,0.0,3.8642499446868896,0.0,0.0,0.0,0.2689604461193084,4.0,0.0,1.0
837120,293.2022705078125,297.1499938964844,293.1499938964844,0.0028001344762742,-212.97244262695312,294.9459533691406,0.5466089844703674,0.050000000745058,0.0458364747464656,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5466089844703674,0.050000000745058,0.0482680164277553,293.3198547363281,297.1499938964844,293.1499938964844,0.0045261713676154,-263.626708984375,297.2225036621094,0.5466089844703674,0.050000000745058,0.0356505922973156,293.1222839355469,297.1499938964844,293.1499938964844,0.0703222304582595,-1835.6566162109373,304.1465148925781,0.7448603510856628,0.1220708191394805,0.1162576898932457,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5466089844703674,0.050000000745058,0.2289626747369766,291.1067810058594,291.1499938964844,272.84332275390625,270.966796875,285.9546203613281,294.2236022949219,291.1053771972656,1.0,0.1576944589614868,0.9613327383995056,0.9613327383995056,1.0,1.0,-0.5699906349182129,0.2473684549331665,0.3226221799850464,0.0822782516479492,0.0,0.0,0.0549409464001655,24.836095809936523,25.0,-12.282319068908691,-3527.320068359375,34.60160446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,302.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.0788894817233085,0.0,0.0,0.0,0.0,1.0,0.0032658244017511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821743011474609,0.1008583605289459,-0.0186840537935495,0.0,8.006279676919803e-05,0.0,0.0,3.8642499446868896,0.0,0.0,0.0,0.2689604461193084,4.0,0.0,1.0
837180,293.1991882324219,297.1499938964844,293.1499938964844,0.0027937521226704,-212.51788330078125,294.9334716796875,0.5466650128364563,0.050000000745058,0.0458360649645328,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5466650128364563,0.050000000745058,0.0482675842940807,293.3172912597656,297.1499938964844,293.1499938964844,0.0044854120351374,-261.4681701660156,297.16845703125,0.5466650128364563,0.050000000745058,0.0356502719223499,293.1215515136719,297.1499938964844,293.1499938964844,0.0710155516862869,-1848.80908203125,304.1465148925781,0.7465416789054871,0.1229211837053299,0.1170588880777359,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5466650128364563,0.050000000745058,0.228960633277893,291.10272216796875,291.1499938964844,272.7866516113281,270.92486572265625,285.908447265625,294.18585205078125,291.1024780273437,1.0,0.1577762365341186,0.961642324924469,0.961642324924469,1.0,1.0,-0.5709483027458191,0.2477915734052658,0.3231567144393921,0.0824446082115173,0.0,0.0,0.0615749843418598,24.83240127563477,25.0,-3.980206489562988,-3569.837158203125,34.69154739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,302.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.0795725733041763,0.0,0.0,0.0,0.0,1.0,0.0030631376430392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843345448374748,0.1010052263736724,-0.0166706778109073,0.0,8.075604273471981e-05,0.0,0.0,3.872915983200073,0.0,0.0,0.0,0.2690746486186981,4.0,0.0,1.0
837240,293.1991882324219,297.1499938964844,293.1499938964844,0.0027937521226704,-212.51788330078125,294.9334716796875,0.5466650128364563,0.050000000745058,0.0458360649645328,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5466650128364563,0.050000000745058,0.0482675842940807,293.3172912597656,297.1499938964844,293.1499938964844,0.0044854120351374,-261.4681701660156,297.16845703125,0.5466650128364563,0.050000000745058,0.0356502719223499,293.1215515136719,297.1499938964844,293.1499938964844,0.0710155516862869,-1848.80908203125,304.1465148925781,0.7465416789054871,0.1229211837053299,0.1170588880777359,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5466650128364563,0.050000000745058,0.228960633277893,291.10272216796875,291.1499938964844,272.7866516113281,270.92486572265625,285.908447265625,294.18585205078125,291.1024780273437,1.0,0.1577762365341186,0.961642324924469,0.961642324924469,1.0,1.0,-0.5709483027458191,0.2477915734052658,0.3231567144393921,0.0824446082115173,0.0,0.0,0.0615749843418598,24.83240127563477,25.0,-3.980206489562988,-3569.837158203125,34.69154739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,302.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.0795725733041763,0.0,0.0,0.0,0.0,1.0,0.0030631376430392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843345448374748,0.1010052263736724,-0.0166706778109073,0.0,8.075604273471981e-05,0.0,0.0,3.872915983200073,0.0,0.0,0.0,0.2690746486186981,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027905812021344,-212.27713012695312,294.9289245605469,0.5466930270195007,0.050000000745058,0.0458358600735664,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5466930270195007,0.050000000745058,0.0482673682272434,293.3160400390625,297.1499938964844,293.1499938964844,0.0044648787006735,-260.3592224121094,297.14263916015625,0.5466930270195007,0.050000000745058,0.035650111734867,293.1212158203125,297.1499938964844,293.1499938964844,0.0713517591357231,-1855.170654296875,304.14654541015625,0.7473889589309692,0.1233491599559784,0.1174627020955085,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5466930270195007,0.050000000745058,0.2289596050977707,291.1026306152344,291.1499938964844,272.7583312988281,270.9039001464844,285.8858642578125,294.167724609375,291.1028747558594,1.0,0.1578177511692047,0.9617971181869508,0.9617971181869508,1.0,1.0,-0.5714309811592102,0.2480023950338363,0.323428601026535,0.082533873617649,0.0,0.0,0.0647466257214546,24.830677032470703,25.0,-0.3830949068069458,-3590.63525390625,34.73707962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,302.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.0799293667078018,0.0,0.0,0.0,0.0,1.0,0.0029566902667284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854059234261512,0.1010426506400108,-0.0156367253512144,0.0,8.111814531730488e-05,0.0,0.0,3.8758606910705566,0.0,0.0,0.0,0.2691281735897064,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027874265797436,-212.0301513671875,294.9253234863281,0.5467206835746765,0.050000000745058,0.0458356551826,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5467206835746765,0.050000000745058,0.0482671521604061,293.3148498535156,297.1499938964844,293.1499938964844,0.0044442196376621,-259.232421875,297.11749267578125,0.5467206835746765,0.050000000745058,0.0356499552726745,293.1208801269531,297.1499938964844,293.1499938964844,0.0716821625828743,-1861.4151611328125,304.1465759277344,0.7482383847236633,0.1237780973315239,0.1178676858544349,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5467206835746765,0.050000000745058,0.2289585918188095,291.1035461425781,291.1499938964844,272.7300109863281,270.8829040527344,285.863525390625,294.14996337890625,291.1041564941406,1.0,0.157859668135643,0.9619506001472472,0.9619506001472472,1.0,1.0,-0.5719150900840759,0.2482128590345382,0.3237022459506988,0.082625538110733,0.0,0.0,0.0677524432539939,24.82906150817871,25.0,2.566545963287353,-3610.711181640625,34.78289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,302.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0802973806858062,0.0,0.0,0.0,0.0,1.0,0.0028496782761067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864423960447311,0.1010595858097076,-0.014617190696299,0.0,8.149163477355614e-05,0.0,0.0,3.8779704570770255,0.0,0.0,0.0,0.2691782116889953,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.0027812980115413,-211.53599548339844,294.9200439453125,0.5467745065689087,0.050000000745058,0.0458352640271186,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5467745065689087,0.050000000745058,0.0482667386531829,293.31256103515625,297.1499938964844,293.1499938964844,0.0044029001146554,-256.9564819335937,297.06854248046875,0.5467745065689087,0.050000000745058,0.03564964979887,293.12030029296875,297.1499938964844,293.1499938964844,0.0723313018679618,-1873.677734375,304.1466369628906,0.7499397993087769,0.1246374920010566,0.1186795309185981,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5467745065689087,0.050000000745058,0.2289566248655319,291.1072998046875,291.1499938964844,272.67333984375,270.8408508300781,285.8193359375,294.1152038574219,291.1083068847656,1.0,0.1579444855451584,0.9622575640678406,0.9622575640678406,1.0,1.0,-0.5728856921195984,0.2486339807510376,0.3242517113685608,0.0828112736344337,0.0,0.0,0.0732114240527153,24.8261775970459,25.0,6.264867782592773,-3648.250732421875,34.87522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,303.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.0810630097985267,0.0,0.0,0.0,0.0,1.0,0.0026390864513814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883705541491508,0.101049356162548,-0.0126788010820746,0.0,8.226864883909002e-05,0.0,0.0,3.8802881240844727,0.0,0.0,0.0,0.2692674696445465,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.0027812980115413,-211.53599548339844,294.9200439453125,0.5467745065689087,0.050000000745058,0.0458352640271186,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5467745065689087,0.050000000745058,0.0482667386531829,293.31256103515625,297.1499938964844,293.1499938964844,0.0044029001146554,-256.9564819335937,297.06854248046875,0.5467745065689087,0.050000000745058,0.03564964979887,293.12030029296875,297.1499938964844,293.1499938964844,0.0723313018679618,-1873.677734375,304.1466369628906,0.7499397993087769,0.1246374920010566,0.1186795309185981,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5467745065689087,0.050000000745058,0.2289566248655319,291.1072998046875,291.1499938964844,272.67333984375,270.8408508300781,285.8193359375,294.1152038574219,291.1083068847656,1.0,0.1579444855451584,0.9622575640678406,0.9622575640678406,1.0,1.0,-0.5728856921195984,0.2486339807510376,0.3242517113685608,0.0828112736344337,0.0,0.0,0.0732114240527153,24.8261775970459,25.0,6.264867782592773,-3648.250732421875,34.87522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,303.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.0810630097985267,0.0,0.0,0.0,0.0,1.0,0.0026390864513814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883705541491508,0.101049356162548,-0.0126788010820746,0.0,8.226864883909002e-05,0.0,0.0,3.8802881240844727,0.0,0.0,0.0,0.2692674696445465,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.002775632077828,-211.0703887939453,294.91632080078125,0.5468258857727051,0.050000000745058,0.0458348877727985,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468258857727051,0.050000000745058,0.0482663437724113,293.3103942871094,297.1499938964844,293.1499938964844,0.0043619228526949,-254.684326171875,297.0206298828125,0.5468258857727051,0.050000000745058,0.0356493555009365,293.1197509765625,297.1499938964844,293.1499938964844,0.0729741677641868,-1885.83544921875,304.14666748046875,0.7516425848007202,0.1254985481500625,0.1194930151104927,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468258857727051,0.050000000745058,0.2289547473192215,291.1120910644531,291.1499938964844,272.6166687011719,270.7987365722656,285.7757568359375,294.0815734863281,291.11309814453125,1.0,0.1580304950475692,0.9625644683837892,0.9625644683837892,1.0,1.0,-0.5738584399223328,0.2490579187870025,0.3248004913330078,0.0829933360219001,0.0,0.0,0.0779443532228469,24.823734283447266,25.0,7.13230562210083,-3682.142333984375,34.968379974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,303.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0818575993180275,0.0,0.0,0.0,0.0,1.0,0.0024380444083362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090079441666603,0.1010047942399978,-0.0109253535047173,0.0,8.307505049742758e-05,0.0,0.0,3.880964756011963,0.0,0.0,0.0,0.2693432569503784,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.002775632077828,-211.0703887939453,294.91632080078125,0.5468258857727051,0.050000000745058,0.0458348877727985,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468258857727051,0.050000000745058,0.0482663437724113,293.3103942871094,297.1499938964844,293.1499938964844,0.0043619228526949,-254.684326171875,297.0206298828125,0.5468258857727051,0.050000000745058,0.0356493555009365,293.1197509765625,297.1499938964844,293.1499938964844,0.0729741677641868,-1885.83544921875,304.14666748046875,0.7516425848007202,0.1254985481500625,0.1194930151104927,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468258857727051,0.050000000745058,0.2289547473192215,291.1120910644531,291.1499938964844,272.6166687011719,270.7987365722656,285.7757568359375,294.0815734863281,291.11309814453125,1.0,0.1580304950475692,0.9625644683837892,0.9625644683837892,1.0,1.0,-0.5738584399223328,0.2490579187870025,0.3248004913330078,0.0829933360219001,0.0,0.0,0.0779443532228469,24.823734283447266,25.0,7.13230562210083,-3682.142333984375,34.968379974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,303.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0818575993180275,0.0,0.0,0.0,0.0,1.0,0.0024380444083362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090079441666603,0.1010047942399978,-0.0109253535047173,0.0,8.307505049742758e-05,0.0,0.0,3.880964756011963,0.0,0.0,0.0,0.2693432569503784,4.0,0.0,1.0
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027706089895218,-210.6578521728516,294.9130859375,0.5468748807907104,0.050000000745058,0.0458345301449298,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468748807907104,0.050000000745058,0.0482659675180912,293.3083801269531,297.1499938964844,293.1499938964844,0.0043214228935539,-252.4369506835937,296.97283935546875,0.5468748807907104,0.050000000745058,0.0356490761041641,293.1192626953125,297.1499938964844,293.1499938964844,0.073620393872261,-1898.09228515625,304.1466979980469,0.7533471584320068,0.1263617277145385,0.1203083619475364,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468748807907104,0.050000000745058,0.2289529591798782,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,285.7328186035156,294.0494079589844,291.1171875,1.0,0.1581175178289413,0.9628684520721436,0.9628684520721436,1.0,1.0,-0.5748335123062134,0.2494872808456421,0.3253462612628937,0.083166055381298,0.0,0.0,0.0821249634027481,24.82163619995117,25.0,6.086015701293945,-3713.22265625,35.062278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,303.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0826621726155281,0.0,0.0,0.0,0.0,1.0,0.0022464382927864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916054174304008,0.1009595245122909,-0.0093541108071804,0.0,8.389159484067932e-05,0.0,0.0,3.881345272064209,0.0,0.0,0.0,0.2694102823734283,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027706089895218,-210.6578521728516,294.9130859375,0.5468748807907104,0.050000000745058,0.0458345301449298,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468748807907104,0.050000000745058,0.0482659675180912,293.3083801269531,297.1499938964844,293.1499938964844,0.0043214228935539,-252.4369506835937,296.97283935546875,0.5468748807907104,0.050000000745058,0.0356490761041641,293.1192626953125,297.1499938964844,293.1499938964844,0.073620393872261,-1898.09228515625,304.1466979980469,0.7533471584320068,0.1263617277145385,0.1203083619475364,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468748807907104,0.050000000745058,0.2289529591798782,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,285.7328186035156,294.0494079589844,291.1171875,1.0,0.1581175178289413,0.9628684520721436,0.9628684520721436,1.0,1.0,-0.5748335123062134,0.2494872808456421,0.3253462612628937,0.083166055381298,0.0,0.0,0.0821249634027481,24.82163619995117,25.0,6.086015701293945,-3713.22265625,35.062278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,303.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0826621726155281,0.0,0.0,0.0,0.0,1.0,0.0022464382927864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916054174304008,0.1009595245122909,-0.0093541108071804,0.0,8.389159484067932e-05,0.0,0.0,3.881345272064209,0.0,0.0,0.0,0.2694102823734283,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.002766357269138,-210.313232421875,294.909912109375,0.5469219088554382,0.050000000745058,0.0458341836929321,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5469219088554382,0.050000000745058,0.0482656024396419,293.30645751953125,297.1499938964844,293.1499938964844,0.0042816749773919,-250.2357177734375,296.9248962402344,0.5469219088554382,0.050000000745058,0.0356488116085529,293.11883544921875,297.1499938964844,293.1499938964844,0.0742752477526664,-1910.557861328125,304.146728515625,0.7550554871559143,0.1272279173135757,0.1211263239383697,293.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5469219088554382,0.050000000745058,0.2289512455463409,291.1195068359375,291.1499938964844,272.5033264160156,270.71435546875,285.6904296875,294.0185546875,291.1200256347656,1.0,0.158205434679985,0.9631723761558532,0.9631723761558532,1.0,1.0,-0.5758119225502014,0.2499231100082397,0.325888842344284,0.0833282321691513,0.0,0.0,0.0859666541218757,24.81978416442871,25.0,4.164182662963867,-3742.69921875,35.15692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,303.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.0834588184952735,0.0,0.0,0.0,0.0,1.0,0.0020594673696905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930137187242508,0.1009372323751449,-0.0079235164448618,0.0,8.470009197480977e-05,0.0,0.0,3.882441759109497,0.0,0.0,0.0,0.2694740295410156,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.002766357269138,-210.313232421875,294.909912109375,0.5469219088554382,0.050000000745058,0.0458341836929321,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5469219088554382,0.050000000745058,0.0482656024396419,293.30645751953125,297.1499938964844,293.1499938964844,0.0042816749773919,-250.2357177734375,296.9248962402344,0.5469219088554382,0.050000000745058,0.0356488116085529,293.11883544921875,297.1499938964844,293.1499938964844,0.0742752477526664,-1910.557861328125,304.146728515625,0.7550554871559143,0.1272279173135757,0.1211263239383697,293.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5469219088554382,0.050000000745058,0.2289512455463409,291.1195068359375,291.1499938964844,272.5033264160156,270.71435546875,285.6904296875,294.0185546875,291.1200256347656,1.0,0.158205434679985,0.9631723761558532,0.9631723761558532,1.0,1.0,-0.5758119225502014,0.2499231100082397,0.325888842344284,0.0833282321691513,0.0,0.0,0.0859666541218757,24.81978416442871,25.0,4.164182662963867,-3742.69921875,35.15692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,303.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.0834588184952735,0.0,0.0,0.0,0.0,1.0,0.0020594673696905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930137187242508,0.1009372323751449,-0.0079235164448618,0.0,8.470009197480977e-05,0.0,0.0,3.882441759109497,0.0,0.0,0.0,0.2694740295410156,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027645407244563,-210.1683807373047,294.9082946777344,0.5469449162483215,0.050000000745058,0.0458340160548687,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5469449162483215,0.050000000745058,0.0482654273509979,293.3055114746094,297.1499938964844,293.1499938964844,0.0042621046304702,-249.1542205810547,296.9008483886719,0.5469449162483215,0.050000000745058,0.0356486812233924,293.11865234375,297.1499938964844,293.1499938964844,0.0746066942811012,-1916.8848876953125,304.1466979980469,0.7559119462966919,0.1276624649763107,0.1215366125106811,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5469449162483215,0.050000000745058,0.2289503961801529,291.1205444335937,291.1499938964844,272.4750061035156,270.6932067871094,285.6693420410156,294.0034484863281,291.12091064453125,1.0,0.1582497209310531,0.9633243680000304,0.9633243680000304,1.0,1.0,-0.5763027667999268,0.2501430809497833,0.326159656047821,0.0834065899252891,0.0,0.0,0.0878197699785232,24.818925857543945,25.0,3.140944719314575,-3757.19287109375,35.20453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,303.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.083849549293518,0.0,0.0,0.0,0.0,1.0,0.0019654994830489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936942175030708,0.1009391918778419,-0.0072449753060936,0.0,8.509663166478276e-05,0.0,0.0,3.883464336395264,0.0,0.0,0.0,0.2695060670375824,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.0027629260439425,-210.0411376953125,294.9067077636719,0.5469678044319153,0.050000000745058,0.0458338484168052,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5469678044319153,0.050000000745058,0.0482652522623539,293.3045654296875,297.1499938964844,293.1499938964844,0.0042427666485309,-248.0867462158203,296.8768310546875,0.5469678044319153,0.050000000745058,0.035648550838232,293.1184387207031,297.1499938964844,293.1499938964844,0.0749406218528747,-1923.270263671875,304.1466979980469,0.7567702531814575,0.1280981004238128,0.1219478473067283,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5469678044319153,0.050000000745058,0.228949561715126,291.12127685546875,291.1499938964844,272.4466552734375,270.67205810546875,285.6483459472656,293.98846435546875,291.1215209960937,1.0,0.1582942008972168,0.963474452495575,0.963474452495575,1.0,1.0,-0.5767946839332581,0.2503637373447418,0.3264309465885162,0.0834847167134285,0.0,0.0,0.0896576344966888,24.818099975585938,25.0,2.1904735565185547,-3771.70068359375,35.25234603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,303.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.0842338874936103,0.0,0.0,0.0,0.0,1.0,0.0018696396145969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943705961108207,0.1009522378444671,-0.0065816417336463,0.0,8.548668847652152e-05,0.0,0.0,3.884911060333252,0.0,0.0,0.0,0.2695390582084656,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027603013440966,-209.83827209472656,294.90362548828125,0.5470134019851685,0.050000000745058,0.0458335168659687,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470134019851685,0.050000000745058,0.0482648983597755,293.30230712890625,297.1499938964844,293.1499938964844,0.0042058620601892,-246.0517425537109,296.82977294921875,0.5470134019851685,0.050000000745058,0.0356482900679111,293.1180725097656,297.1499938964844,293.1499938964844,0.0756153166294097,-1936.2020263671875,304.14666748046875,0.7584936022758484,0.1289728730916977,0.1227735579013824,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470134019851685,0.050000000745058,0.2289479076862335,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,285.6050109863281,293.9564819335937,291.1219787597656,1.0,0.1583837270736694,0.9637746810913086,0.9637746810913086,1.0,1.0,-0.5777825117111206,0.250806450843811,0.3269760310649872,0.08364237844944,0.0,0.0,0.0933392643928527,24.816518783569336,25.0,0.516658365726471,-3801.339599609375,35.34854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0849811881780624,0.0,0.0,0.0,0.0,1.0,0.0016674392390996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957324057817459,0.1010132804512977,-0.0052808769978582,0.0,8.624509791843593e-05,0.0,0.0,3.889182329177856,0.0,0.0,0.0,0.269609123468399,4.0,0.0,1.0
