time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027603013440966,-209.83827209472656,294.90362548828125,0.5470134019851685,0.050000000745058,0.0458335168659687,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470134019851685,0.050000000745058,0.0482648983597755,293.30230712890625,297.1499938964844,293.1499938964844,0.0042058620601892,-246.0517425537109,296.82977294921875,0.5470134019851685,0.050000000745058,0.0356482900679111,293.1180725097656,297.1499938964844,293.1499938964844,0.0756153166294097,-1936.2020263671875,304.14666748046875,0.7584936022758484,0.1289728730916977,0.1227735579013824,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470134019851685,0.050000000745058,0.2289479076862335,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,285.6050109863281,293.9564819335937,291.1219787597656,1.0,0.1583837270736694,0.9637746810913086,0.9637746810913086,1.0,1.0,-0.5777825117111206,0.250806450843811,0.3269760310649872,0.08364237844944,0.0,0.0,0.0933392643928527,24.816518783569336,25.0,0.516658365726471,-3801.339599609375,35.34854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0849811881780624,0.0,0.0,0.0,0.0,1.0,0.0016674392390996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957324057817459,0.1010132804512977,-0.0052808769978582,0.0,8.624509791843593e-05,0.0,0.0,3.889182329177856,0.0,0.0,0.0,0.269609123468399,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027585171628743,-209.71063232421875,294.9004821777344,0.5470591187477112,0.050000000745058,0.0458331815898418,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470591187477112,0.050000000745058,0.0482645481824874,293.2987365722656,297.1499938964844,293.1499938964844,0.0041726734489202,-244.2300720214844,296.78631591796875,0.5470591187477112,0.050000000745058,0.0356480292975902,293.11773681640625,297.1499938964844,293.1499938964844,0.076303094625473,-1949.4327392578125,304.1466369628906,0.7602270841598511,0.1298530995845794,0.1236041337251663,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470591187477112,0.050000000745058,0.2289462387561798,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,285.5544128417969,293.9117736816406,291.1208190917969,1.0,0.1584739983081817,0.964074969291687,0.964074969291687,1.0,1.0,-0.5787761211395264,0.2512513399124145,0.3275247812271118,0.0838020592927932,0.0,0.0,0.0972078889608383,24.81498908996582,25.0,-1.957424283027649,-3833.157958984375,35.44557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857030898332595,0.0,0.0,0.0,0.0,1.0,0.0014401987427845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971583351492881,0.1011415868997573,-0.003983253147453,0.0,8.69777359184809e-05,0.0,0.0,3.8961598873138414,0.0,0.0,0.0,0.26968914270401,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027585171628743,-209.71063232421875,294.9004821777344,0.5470591187477112,0.050000000745058,0.0458331815898418,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470591187477112,0.050000000745058,0.0482645481824874,293.2987365722656,297.1499938964844,293.1499938964844,0.0041726734489202,-244.2300720214844,296.78631591796875,0.5470591187477112,0.050000000745058,0.0356480292975902,293.11773681640625,297.1499938964844,293.1499938964844,0.076303094625473,-1949.4327392578125,304.1466369628906,0.7602270841598511,0.1298530995845794,0.1236041337251663,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470591187477112,0.050000000745058,0.2289462387561798,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,285.5544128417969,293.9117736816406,291.1208190917969,1.0,0.1584739983081817,0.964074969291687,0.964074969291687,1.0,1.0,-0.5787761211395264,0.2512513399124145,0.3275247812271118,0.0838020592927932,0.0,0.0,0.0972078889608383,24.81498908996582,25.0,-1.957424283027649,-3833.157958984375,35.44557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857030898332595,0.0,0.0,0.0,0.0,1.0,0.0014401987427845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971583351492881,0.1011415868997573,-0.003983253147453,0.0,8.69777359184809e-05,0.0,0.0,3.8961598873138414,0.0,0.0,0.0,0.26968914270401,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027576752472668,-209.66598510742188,294.8971862792969,0.5471053123474121,0.050000000745058,0.0458328463137149,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471053123474121,0.050000000745058,0.0482641942799091,293.2948303222656,297.1499938964844,293.1499938964844,0.0041414131410419,-242.524169921875,296.7441711425781,0.5471053123474121,0.050000000745058,0.0356477685272693,293.11737060546875,297.1499938964844,293.1499938964844,0.0770053938031196,-1962.9901123046875,304.1465759277344,0.7619736194610596,0.130740225315094,0.124440886080265,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471053123474121,0.050000000745058,0.2289445549249649,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,285.5020446777344,293.8635559082031,291.1182861328125,1.0,0.1585649996995926,0.9643725156784058,0.9643725156784058,1.0,1.0,-0.5797771215438843,0.2516989409923553,0.3280781805515289,0.0839641168713569,0.0,0.0,0.1015112251043319,24.81344413757324,25.0,-3.512408971786499,-3867.847412109375,35.54350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0864106342196464,0.0,0.0,0.0,0.0,1.0,0.0011627053609117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987550243735313,0.1013962402939796,-0.0026412175502628,0.0,8.769580745138228e-05,0.0,0.0,3.908296585083008,0.0,0.0,0.0,0.2697898745536804,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027576752472668,-209.66598510742188,294.8971862792969,0.5471053123474121,0.050000000745058,0.0458328463137149,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471053123474121,0.050000000745058,0.0482641942799091,293.2948303222656,297.1499938964844,293.1499938964844,0.0041414131410419,-242.524169921875,296.7441711425781,0.5471053123474121,0.050000000745058,0.0356477685272693,293.11737060546875,297.1499938964844,293.1499938964844,0.0770053938031196,-1962.9901123046875,304.1465759277344,0.7619736194610596,0.130740225315094,0.124440886080265,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471053123474121,0.050000000745058,0.2289445549249649,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,285.5020446777344,293.8635559082031,291.1182861328125,1.0,0.1585649996995926,0.9643725156784058,0.9643725156784058,1.0,1.0,-0.5797771215438843,0.2516989409923553,0.3280781805515289,0.0839641168713569,0.0,0.0,0.1015112251043319,24.81344413757324,25.0,-3.512408971786499,-3867.847412109375,35.54350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0864106342196464,0.0,0.0,0.0,0.0,1.0,0.0011627053609117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987550243735313,0.1013962402939796,-0.0026412175502628,0.0,8.769580745138228e-05,0.0,0.0,3.908296585083008,0.0,0.0,0.0,0.2697898745536804,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.002757622860372,-209.680419921875,294.8948669433594,0.5471521615982056,0.050000000745058,0.0458325035870075,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471521615982056,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.0041113044135272,-240.87722778320312,296.7034606933594,0.5471521615982056,0.050000000745058,0.0356475040316581,293.1170349121094,297.1499938964844,293.1499938964844,0.0777119323611259,-1976.6517333984373,304.14654541015625,0.7637346982955933,0.1316346675157547,0.1252845674753189,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471521615982056,0.050000000745058,0.2289428412914276,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,285.4501342773437,293.8159484863281,291.1159973144531,1.0,0.1586567908525467,0.9646701216697692,0.9646701216697692,1.0,1.0,-0.580786406993866,0.2521496713161468,0.3286367356777191,0.0841288417577743,0.0,0.0,0.1061600446701049,24.81185913085937,25.0,-3.195420980453491,-3905.09765625,35.64241027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.0871204957365989,0.0,0.0,0.0,0.0,1.0,0.0007997163920663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005296781659126,0.1018265709280967,-0.0012968984665349,0.0,8.841622184263542e-05,0.0,0.0,3.927578926086426,0.0,0.0,0.0,0.2699176073074341,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.002757622860372,-209.680419921875,294.8948669433594,0.5471521615982056,0.050000000745058,0.0458325035870075,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471521615982056,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.0041113044135272,-240.87722778320312,296.7034606933594,0.5471521615982056,0.050000000745058,0.0356475040316581,293.1170349121094,297.1499938964844,293.1499938964844,0.0777119323611259,-1976.6517333984373,304.14654541015625,0.7637346982955933,0.1316346675157547,0.1252845674753189,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471521615982056,0.050000000745058,0.2289428412914276,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,285.4501342773437,293.8159484863281,291.1159973144531,1.0,0.1586567908525467,0.9646701216697692,0.9646701216697692,1.0,1.0,-0.580786406993866,0.2521496713161468,0.3286367356777191,0.0841288417577743,0.0,0.0,0.1061600446701049,24.81185913085937,25.0,-3.195420980453491,-3905.09765625,35.64241027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.0871204957365989,0.0,0.0,0.0,0.0,1.0,0.0007997163920663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005296781659126,0.1018265709280967,-0.0012968984665349,0.0,8.841622184263542e-05,0.0,0.0,3.927578926086426,0.0,0.0,0.0,0.2699176073074341,4.0,0.0,1.0
838500,293.16973876953125,297.1499938964844,293.1499938964844,0.0027578356675803,-209.7029724121093,294.8943176269531,0.5471758246421814,0.050000000745058,0.0458323322236537,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471758246421814,0.050000000745058,0.0482636503875255,293.2889099121094,297.1499938964844,293.1499938964844,0.0040965969674289,-240.0684814453125,296.6837463378906,0.5471758246421814,0.050000000745058,0.0356473699212074,293.11688232421875,297.1499938964844,293.1499938964844,0.0780644044280052,-1983.4703369140625,304.14654541015625,0.7646201848983765,0.1320843696594238,0.1257088333368301,293.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471758246421814,0.050000000745058,0.2289419770240783,291.11553955078125,291.1499938964844,272.1916809082031,270.4809265136719,285.4244689941406,293.79266357421875,291.115234375,1.0,0.1587029695510864,0.9648188948631288,0.9648188948631288,1.0,1.0,-0.5812939405441284,0.2523761093616485,0.3289178609848022,0.0842121988534927,0.0,0.0,0.1085481718182563,24.811059951782227,25.0,-2.561084270477295,-3924.28271484375,35.69221878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,303.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.359375,18000.0,0.0,0.0,0.0874815210700035,0.0,0.0,0.0,0.0,1.0,0.0005690206307917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014616563916206,0.1021492555737495,-0.0006875984254293,0.0,8.878261724021286e-05,0.0,0.0,3.941496372222901,0.0,0.0,0.0,0.2699949145317077,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.002758196555078,-209.734375,294.89422607421875,0.547199547290802,0.050000000745058,0.0458321571350097,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.547199547290802,0.050000000745058,0.0482634678483009,293.2869567871094,297.1499938964844,293.1499938964844,0.0040820883587002,-239.2671813964844,296.6645202636719,0.547199547290802,0.050000000745058,0.0356472320854663,293.1167297363281,297.1499938964844,293.1499938964844,0.0784157291054725,-1990.2674560546875,304.1465148925781,0.7655086517333984,0.1325355917215347,0.1261345893144607,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.547199547290802,0.050000000745058,0.2289411127567291,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,285.3990478515625,293.7698059082031,291.1147766113281,1.0,0.1587493568658828,0.9649658203125,0.9649658203125,1.0,1.0,-0.5818032622337341,0.2526031732559204,0.3292001187801361,0.0842961519956588,0.0,0.0,0.1109462305903434,24.810264587402344,25.0,-1.7697985172271729,-3943.6220703125,35.74225997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,303.7514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0878489986062049,0.0,0.0,0.0,0.0,1.0,0.0002847811265382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024103909730911,0.1026106551289558,-0.0002002590626943,0.0,8.915556827560067e-05,0.0,0.0,3.9608521461486816,0.0,0.0,0.0,0.2700874507427215,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.00275932229124,-209.8210601806641,294.89532470703125,0.5472471117973328,0.050000000745058,0.045831810683012,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472471117973328,0.050000000745058,0.0482631027698516,293.2831420898437,297.1499938964844,293.1499938964844,0.0040535829029977,-237.6830139160156,296.6273803710937,0.5472471117973328,0.050000000745058,0.0356469638645648,293.1164245605469,297.1499938964844,293.1499938964844,0.0791145339608192,-2003.790283203125,304.1465148925781,0.7672922611236572,0.1334414929151535,0.1269897222518921,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472471117973328,0.050000000745058,0.2289393842220306,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,285.3489685058594,293.72540283203125,291.1147155761719,1.0,0.1588426679372787,0.9652597308158876,0.9652597308158876,1.0,1.0,-0.5828262567520142,0.2530587911605835,0.329767495393753,0.0844657942652702,0.0,0.0,0.115694023668766,24.8087158203125,25.0,-0.1242737472057342,-3982.251708984375,35.84296798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.0886064246296882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043237000703811,0.104327917098999,-4.215602530166507e-06,0.0,8.992425864562392e-05,0.0,0.0,4.030708312988281,0.0,0.0,0.0,0.2703535556793213,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.00275932229124,-209.8210601806641,294.89532470703125,0.5472471117973328,0.050000000745058,0.045831810683012,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472471117973328,0.050000000745058,0.0482631027698516,293.2831420898437,297.1499938964844,293.1499938964844,0.0040535829029977,-237.6830139160156,296.6273803710937,0.5472471117973328,0.050000000745058,0.0356469638645648,293.1164245605469,297.1499938964844,293.1499938964844,0.0791145339608192,-2003.790283203125,304.1465148925781,0.7672922611236572,0.1334414929151535,0.1269897222518921,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472471117973328,0.050000000745058,0.2289393842220306,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,285.3489685058594,293.72540283203125,291.1147155761719,1.0,0.1588426679372787,0.9652597308158876,0.9652597308158876,1.0,1.0,-0.5828262567520142,0.2530587911605835,0.329767495393753,0.0844657942652702,0.0,0.0,0.115694023668766,24.8087158203125,25.0,-0.1242737472057342,-3982.251708984375,35.84296798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.0886064246296882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043237000703811,0.104327917098999,-4.215602530166507e-06,0.0,8.992425864562392e-05,0.0,0.0,4.030708312988281,0.0,0.0,0.0,0.2703535556793213,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027609902899712,-209.9412841796875,294.8980407714844,0.5472943782806396,0.050000000745058,0.0458314679563045,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472943782806396,0.050000000745058,0.0482627414166927,293.2794189453125,297.1499938964844,293.1499938964844,0.0040257791988551,-236.1265411376953,296.5918884277344,0.5472943782806396,0.050000000745058,0.0356466956436634,293.1161193847656,297.1499938964844,293.1499938964844,0.0798083245754242,-2017.221923828125,304.1465148925781,0.7690814137458801,0.1343506425619125,0.1278483420610427,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472943782806396,0.050000000745058,0.2289376705884933,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,285.2998352050781,293.6826171875,291.11553955078125,1.0,0.1589366793632507,0.9655536413192748,0.9655536413192748,1.0,1.0,-0.5838534832000732,0.2535157203674316,0.3303377330303192,0.0846374779939651,0.0,0.0,0.1202827244997024,24.807275772094727,25.0,1.2307814359664917,-4020.347900390625,35.94440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.0893961861729621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062235459685325,0.1062277629971504,-4.218517460685689e-06,0.0,9.072576358448714e-05,0.0,0.0,4.108328342437744,0.0,0.0,0.0,0.2706471085548401,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027609902899712,-209.9412841796875,294.8980407714844,0.5472943782806396,0.050000000745058,0.0458314679563045,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472943782806396,0.050000000745058,0.0482627414166927,293.2794189453125,297.1499938964844,293.1499938964844,0.0040257791988551,-236.1265411376953,296.5918884277344,0.5472943782806396,0.050000000745058,0.0356466956436634,293.1161193847656,297.1499938964844,293.1499938964844,0.0798083245754242,-2017.221923828125,304.1465148925781,0.7690814137458801,0.1343506425619125,0.1278483420610427,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472943782806396,0.050000000745058,0.2289376705884933,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,285.2998352050781,293.6826171875,291.11553955078125,1.0,0.1589366793632507,0.9655536413192748,0.9655536413192748,1.0,1.0,-0.5838534832000732,0.2535157203674316,0.3303377330303192,0.0846374779939651,0.0,0.0,0.1202827244997024,24.807275772094727,25.0,1.2307814359664917,-4020.347900390625,35.94440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.0893961861729621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062235459685325,0.1062277629971504,-4.218517460685689e-06,0.0,9.072576358448714e-05,0.0,0.0,4.108328342437744,0.0,0.0,0.0,0.2706471085548401,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027644950896501,-210.1959381103516,294.90338134765625,0.547356128692627,0.050000000745058,0.0458310171961784,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.547356128692627,0.050000000745058,0.0482622683048248,293.2752685546875,297.1499938964844,293.1499938964844,0.0040000709705054,-234.67941284179688,296.5591125488281,0.547356128692627,0.050000000745058,0.0356463491916656,293.11541748046875,297.1499938964844,293.1499938964844,0.0805397853255271,-2031.4051513671875,304.1464538574219,0.7709952592849731,0.1353519558906555,0.1287610977888107,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.547356128692627,0.050000000745058,0.228935420513153,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,285.2515869140625,293.6413879394531,291.1169128417969,1.0,0.1590323150157928,0.9658446311950684,0.9658446311950684,1.0,1.0,-0.5849446058273315,0.2539991736412048,0.3309454321861267,0.0848233178257942,0.0,0.0,0.1246513575315475,24.80360221862793,25.0,1.925851583480835,-4057.560302734375,36.050254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902158245444297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080702245235443,0.1080744490027427,-4.221476046950556e-06,0.0,9.155758743872866e-05,0.0,0.0,4.18407154083252,0.0,0.0,0.0,0.2709362506866455,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027644950896501,-210.1959381103516,294.90338134765625,0.547356128692627,0.050000000745058,0.0458310171961784,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.547356128692627,0.050000000745058,0.0482622683048248,293.2752685546875,297.1499938964844,293.1499938964844,0.0040000709705054,-234.67941284179688,296.5591125488281,0.547356128692627,0.050000000745058,0.0356463491916656,293.11541748046875,297.1499938964844,293.1499938964844,0.0805397853255271,-2031.4051513671875,304.1464538574219,0.7709952592849731,0.1353519558906555,0.1287610977888107,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.547356128692627,0.050000000745058,0.228935420513153,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,285.2515869140625,293.6413879394531,291.1169128417969,1.0,0.1590323150157928,0.9658446311950684,0.9658446311950684,1.0,1.0,-0.5849446058273315,0.2539991736412048,0.3309454321861267,0.0848233178257942,0.0,0.0,0.1246513575315475,24.80360221862793,25.0,1.925851583480835,-4057.560302734375,36.050254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902158245444297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080702245235443,0.1080744490027427,-4.221476046950556e-06,0.0,9.155758743872866e-05,0.0,0.0,4.18407154083252,0.0,0.0,0.0,0.2709362506866455,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027702520601451,-210.6208038330078,294.9119567871094,0.5474506616592407,0.050000000745058,0.0458303317427635,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474506616592407,0.050000000745058,0.0482615493237972,293.2704162597656,297.1499938964844,293.1499938964844,0.003977030981332,-233.3793792724609,296.5298767089844,0.5474506616592407,0.050000000745058,0.0356458164751529,293.1141357421875,297.1499938964844,293.1499938964844,0.0813741385936737,-2047.6265869140625,304.146240234375,0.7732090950012207,0.1364854276180267,0.1298045665025711,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474506616592407,0.050000000745058,0.2289320081472396,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,285.2047424316406,293.6024169921875,291.1181945800781,1.0,0.1591323763132095,0.9661356806755066,0.9661356806755066,1.0,1.0,-0.586190402507782,0.2545472085475921,0.3316431939601898,0.0850424244999885,0.0,0.0,0.1288307160139084,24.794925689697266,25.0,1.8590575456619265,-4094.1259765625,36.16690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,304.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.0910589396953582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098616942763328,0.1098659187555313,-4.224372787575703e-06,0.0,9.241324733011425e-05,0.0,0.0,4.257744789123535,0.0,0.0,0.0,0.2712179124355316,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027702520601451,-210.6208038330078,294.9119567871094,0.5474506616592407,0.050000000745058,0.0458303317427635,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474506616592407,0.050000000745058,0.0482615493237972,293.2704162597656,297.1499938964844,293.1499938964844,0.003977030981332,-233.3793792724609,296.5298767089844,0.5474506616592407,0.050000000745058,0.0356458164751529,293.1141357421875,297.1499938964844,293.1499938964844,0.0813741385936737,-2047.6265869140625,304.146240234375,0.7732090950012207,0.1364854276180267,0.1298045665025711,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474506616592407,0.050000000745058,0.2289320081472396,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,285.2047424316406,293.6024169921875,291.1181945800781,1.0,0.1591323763132095,0.9661356806755066,0.9661356806755066,1.0,1.0,-0.586190402507782,0.2545472085475921,0.3316431939601898,0.0850424244999885,0.0,0.0,0.1288307160139084,24.794925689697266,25.0,1.8590575456619265,-4094.1259765625,36.16690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,304.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.0910589396953582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098616942763328,0.1098659187555313,-4.224372787575703e-06,0.0,9.241324733011425e-05,0.0,0.0,4.257744789123535,0.0,0.0,0.0,0.2712179124355316,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027739100623875,-210.8928985595703,294.917236328125,0.5475051403045654,0.050000000745058,0.0458299405872821,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475051403045654,0.050000000745058,0.0482611320912838,293.2677917480469,297.1499938964844,293.1499938964844,0.0039664367213845,-232.78143310546875,296.5163879394531,0.5475051403045654,0.050000000745058,0.0356455072760582,293.1134033203125,297.1499938964844,293.1499938964844,0.0818206071853637,-2056.321044921875,304.1461181640625,0.7743964195251465,0.1370870918035507,0.1303625702857971,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475051403045654,0.050000000745058,0.2289300411939621,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,285.18194580078125,293.5839233398437,291.11871337890625,1.0,0.159184455871582,0.9662811756134032,0.9662811756134032,1.0,1.0,-0.5868563652038574,0.254839152097702,0.3320172131061554,0.0851614102721214,0.0,0.0,0.1308706402778625,24.789581298828125,25.0,1.6927038431167605,-4112.2744140625,36.22866821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,304.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.0914868935942649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107443645596504,0.1107485890388488,-4.225800239510136e-06,0.0,9.28475710679777e-05,0.0,0.0,4.2941060066223145,0.0,0.0,0.0,0.2713568806648254,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027780288364738,-211.20025634765625,294.923095703125,0.5475624203681946,0.050000000745058,0.0458295233547687,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475624203681946,0.050000000745058,0.0482606962323188,293.2650756835937,297.1499938964844,293.1499938964844,0.0039563826285302,-232.2138671875,296.5035400390625,0.5475624203681946,0.050000000745058,0.0356451869010925,293.11260986328125,297.1499938964844,293.1499938964844,0.0822819247841835,-2065.312744140625,304.14599609375,0.7756231427192688,0.1377071142196655,0.1309389173984527,293.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475624203681946,0.050000000745058,0.2289279699325561,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,285.1594543457031,293.5660400390625,291.11920166015625,1.0,0.1592379063367843,0.9664238691329956,0.9664238691329956,1.0,1.0,-0.5875441431999207,0.255140095949173,0.3324040472507477,0.0852852612733841,0.0,0.0,0.1328853964805603,24.783876419067383,25.0,1.514032244682312,-4130.39208984375,36.29235458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,304.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.0919177383184433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116222888231277,0.1116265133023262,-4.227219505992252e-06,0.0,9.328481974080204e-05,0.0,0.0,4.33031177520752,0.0,0.0,0.0,0.2714952230453491,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027876715175807,-211.92214965820312,294.9366455078125,0.547683596611023,0.050000000745058,0.0458286516368389,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.547683596611023,0.050000000745058,0.0482597760856151,293.2593994140625,297.1499938964844,293.1499938964844,0.0039379289373755,-231.17176818847656,296.4799194335937,0.547683596611023,0.050000000745058,0.0356445051729679,293.11090087890625,297.1499938964844,293.1499938964844,0.0832463055849075,-2084.133544921875,304.1457214355469,0.7781846523284912,0.1389995366334915,0.1321434378623962,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.547683596611023,0.050000000745058,0.2289235889911651,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,285.1156005859375,293.5320739746094,291.1200256347656,1.0,0.1593493372201919,0.9667092561721802,0.9667092561721802,1.0,1.0,-0.5889814496040344,0.2557674944400787,0.3332139551639557,0.0855470821261406,0.0,0.0,0.1368423253297805,24.771772384643555,25.0,1.2085652351379397,-4166.5810546875,36.42551803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,304.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927855968475341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113365352153778,0.1133695840835571,-4.230043941788608e-06,0.0,9.416558168595655e-05,0.0,0.0,4.402324199676514,0.0,0.0,0.0,0.2717703580856323,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027876715175807,-211.92214965820312,294.9366455078125,0.547683596611023,0.050000000745058,0.0458286516368389,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.547683596611023,0.050000000745058,0.0482597760856151,293.2593994140625,297.1499938964844,293.1499938964844,0.0039379289373755,-231.17176818847656,296.4799194335937,0.547683596611023,0.050000000745058,0.0356445051729679,293.11090087890625,297.1499938964844,293.1499938964844,0.0832463055849075,-2084.133544921875,304.1457214355469,0.7781846523284912,0.1389995366334915,0.1321434378623962,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.547683596611023,0.050000000745058,0.2289235889911651,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,285.1156005859375,293.5320739746094,291.1200256347656,1.0,0.1593493372201919,0.9667092561721802,0.9667092561721802,1.0,1.0,-0.5889814496040344,0.2557674944400787,0.3332139551639557,0.0855470821261406,0.0,0.0,0.1368423253297805,24.771772384643555,25.0,1.2085652351379397,-4166.5810546875,36.42551803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,304.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927855968475341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113365352153778,0.1133695840835571,-4.230043941788608e-06,0.0,9.416558168595655e-05,0.0,0.0,4.402324199676514,0.0,0.0,0.0,0.2717703580856323,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027990716043859,-212.7774810791016,294.9524841308594,0.5478103756904602,0.050000000745058,0.0458277352154254,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478103756904602,0.050000000745058,0.0482588112354278,293.2534484863281,297.1499938964844,293.1499938964844,0.0039215353317558,-230.24522399902344,296.4588623046875,0.5478103756904602,0.050000000745058,0.0356437936425209,293.109130859375,297.1499938964844,293.1499938964844,0.084258496761322,-2103.916259765625,304.1454467773437,0.7808666825294495,0.1403530985116958,0.1334078460931778,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478103756904602,0.050000000745058,0.2289190292358398,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,285.0730285644531,293.5002746582031,291.1207580566406,1.0,0.1594668924808502,0.9669947028160096,0.9669947028160096,1.0,1.0,-0.5904902815818787,0.2564242780208587,0.3340660035610199,0.0858257487416267,0.0,0.0,0.1407108604907989,24.759246826171875,25.0,1.0204936265945437,-4202.76953125,36.56586837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936570242047309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150948479771614,0.1150990799069404,-4.2328583731432445e-06,0.0,9.504997433396056e-05,0.0,0.0,4.473948001861572,0.0,0.0,0.0,0.2720440924167633,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027990716043859,-212.7774810791016,294.9524841308594,0.5478103756904602,0.050000000745058,0.0458277352154254,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478103756904602,0.050000000745058,0.0482588112354278,293.2534484863281,297.1499938964844,293.1499938964844,0.0039215353317558,-230.24522399902344,296.4588623046875,0.5478103756904602,0.050000000745058,0.0356437936425209,293.109130859375,297.1499938964844,293.1499938964844,0.084258496761322,-2103.916259765625,304.1454467773437,0.7808666825294495,0.1403530985116958,0.1334078460931778,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478103756904602,0.050000000745058,0.2289190292358398,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,285.0730285644531,293.5002746582031,291.1207580566406,1.0,0.1594668924808502,0.9669947028160096,0.9669947028160096,1.0,1.0,-0.5904902815818787,0.2564242780208587,0.3340660035610199,0.0858257487416267,0.0,0.0,0.1407108604907989,24.759246826171875,25.0,1.0204936265945437,-4202.76953125,36.56586837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936570242047309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150948479771614,0.1150990799069404,-4.2328583731432445e-06,0.0,9.504997433396056e-05,0.0,0.0,4.473948001861572,0.0,0.0,0.0,0.2720440924167633,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028121378272771,-213.75875854492188,294.9705810546875,0.5479404926300049,0.050000000745058,0.0458268001675605,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479404926300049,0.050000000745058,0.0482578240334987,293.2473449707031,297.1499938964844,293.1499938964844,0.0039070802740752,-229.4271240234375,296.4402770996094,0.5479404926300049,0.050000000745058,0.0356430672109127,293.1072692871094,297.1499938964844,293.1499938964844,0.085312083363533,-2124.53369140625,304.1452331542969,0.7836492657661438,0.1417605578899383,0.134724736213684,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479404926300049,0.050000000745058,0.2289143502712249,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,285.0316467285156,293.4704895019531,291.1214294433594,1.0,0.1595905274152755,0.9672732949256896,0.9672732949256896,1.0,1.0,-0.5920618176460266,0.2571065127849579,0.3349553048610687,0.0861195847392082,0.0,0.0,0.1444927901029586,24.746681213378903,25.0,0.9464098215103148,-4238.9658203125,36.71296310424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,304.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945273414254188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168111190199852,0.1168153584003448,-4.235666892782319e-06,0.0,9.593323193257676e-05,0.0,0.0,4.545201301574707,0.0,0.0,0.0,0.2723165154457092,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028121378272771,-213.75875854492188,294.9705810546875,0.5479404926300049,0.050000000745058,0.0458268001675605,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479404926300049,0.050000000745058,0.0482578240334987,293.2473449707031,297.1499938964844,293.1499938964844,0.0039070802740752,-229.4271240234375,296.4402770996094,0.5479404926300049,0.050000000745058,0.0356430672109127,293.1072692871094,297.1499938964844,293.1499938964844,0.085312083363533,-2124.53369140625,304.1452331542969,0.7836492657661438,0.1417605578899383,0.134724736213684,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479404926300049,0.050000000745058,0.2289143502712249,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,285.0316467285156,293.4704895019531,291.1214294433594,1.0,0.1595905274152755,0.9672732949256896,0.9672732949256896,1.0,1.0,-0.5920618176460266,0.2571065127849579,0.3349553048610687,0.0861195847392082,0.0,0.0,0.1444927901029586,24.746681213378903,25.0,0.9464098215103148,-4238.9658203125,36.71296310424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,304.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945273414254188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168111190199852,0.1168153584003448,-4.235666892782319e-06,0.0,9.593323193257676e-05,0.0,0.0,4.545201301574707,0.0,0.0,0.0,0.2723165154457092,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028268303722143,-214.8624725341797,294.9908752441406,0.5480724573135376,0.050000000745058,0.0458258502185344,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480724573135376,0.050000000745058,0.0482568256556987,293.2411499023437,297.1499938964844,293.1499938964844,0.0038945041596889,-228.71405029296875,296.4241638183594,0.5480724573135376,0.050000000745058,0.0356423258781433,293.1054382324219,297.1499938964844,293.1499938964844,0.0864029824733734,-2145.90380859375,304.1449890136719,0.7865186333656311,0.1432172656059265,0.136089339852333,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480724573135376,0.050000000745058,0.2289095968008041,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,284.9913635253906,293.44256591796875,291.12213134765625,1.0,0.1597202271223068,0.96755188703537,0.96755188703537,1.0,1.0,-0.5936905741691589,0.2578119337558746,0.3358786404132843,0.0864277407526969,0.0,0.0,0.1481837034225464,24.73431396484375,25.0,0.942103922367096,-4275.12158203125,36.86651992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953926220536232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185111999511718,0.1185154393315315,-4.238466772221727e-06,0.0,9.681138180894776e-05,0.0,0.0,4.615959167480469,0.0,0.0,0.0,0.272587239742279,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028268303722143,-214.8624725341797,294.9908752441406,0.5480724573135376,0.050000000745058,0.0458258502185344,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480724573135376,0.050000000745058,0.0482568256556987,293.2411499023437,297.1499938964844,293.1499938964844,0.0038945041596889,-228.71405029296875,296.4241638183594,0.5480724573135376,0.050000000745058,0.0356423258781433,293.1054382324219,297.1499938964844,293.1499938964844,0.0864029824733734,-2145.90380859375,304.1449890136719,0.7865186333656311,0.1432172656059265,0.136089339852333,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480724573135376,0.050000000745058,0.2289095968008041,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,284.9913635253906,293.44256591796875,291.12213134765625,1.0,0.1597202271223068,0.96755188703537,0.96755188703537,1.0,1.0,-0.5936905741691589,0.2578119337558746,0.3358786404132843,0.0864277407526969,0.0,0.0,0.1481837034225464,24.73431396484375,25.0,0.942103922367096,-4275.12158203125,36.86651992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953926220536232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185111999511718,0.1185154393315315,-4.238466772221727e-06,0.0,9.681138180894776e-05,0.0,0.0,4.615959167480469,0.0,0.0,0.0,0.272587239742279,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028347840998321,-215.4600067138672,295.0018615722656,0.5481388568878174,0.050000000745058,0.0458253733813762,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481388568878174,0.050000000745058,0.0482563227415084,293.2380065917969,297.1499938964844,293.1499938964844,0.0038889164570719,-228.3966827392578,296.4170227050781,0.5481388568878174,0.050000000745058,0.0356419570744037,293.1045227050781,297.1499938964844,293.1499938964844,0.0869615972042083,-2156.853759765625,304.1448974609375,0.7879826426506042,0.1439630389213562,0.1367885023355484,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481388568878174,0.050000000745058,0.2289072275161743,291.122314453125,291.1499938964844,271.625,270.077880859375,284.9715881347656,293.42926025390625,291.1224670410156,1.0,0.1597873568534851,0.9676912426948548,0.9676912426948548,1.0,1.0,-0.594525158405304,0.2581728100776672,0.3363523185253143,0.086586982011795,0.0,0.0,0.1499932408332824,24.728254318237305,25.0,0.9493403434753418,-4293.16162109375,36.94566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.0958222523331642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193538382649421,0.1193580850958824,-4.239861937094247e-06,0.0,9.724740812089294e-05,0.0,0.0,4.651097297668457,0.0,0.0,0.0,0.2727217376232147,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028431147802621,-216.0858459472656,295.01336669921875,0.5482053756713867,0.050000000745058,0.0458248928189277,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482053756713867,0.050000000745058,0.0482558198273181,293.2348327636719,297.1499938964844,293.1499938964844,0.0038837620522826,-228.1035919189453,296.4104309082031,0.5482053756713867,0.050000000745058,0.0356415845453739,293.1036071777344,297.1499938964844,293.1499938964844,0.0875279903411865,-2167.960693359375,304.1448059082031,0.7894629240036011,0.1447191834449768,0.1374976336956024,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482053756713867,0.050000000745058,0.2289048284292221,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,284.9520874023437,293.4163513183594,291.122802734375,1.0,0.1598558723926544,0.9678271412849426,0.9678271412849426,1.0,1.0,-0.595371663570404,0.2585384249687195,0.3368332386016845,0.086749330163002,0.0,0.0,0.1517801135778427,24.722288131713867,25.0,0.9556338787078856,-4311.17529296875,37.02625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962495505809784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201918050646781,0.1201960444450378,-4.241253009240609e-06,0.0,9.768106247065587e-05,0.0,0.0,4.686083793640137,0.0,0.0,0.0,0.2728557288646698,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028609468135982,-217.42550659179688,295.0379333496094,0.5483385920524597,0.050000000745058,0.0458239391446113,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483385920524597,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038747936487197,-227.5927124023437,296.3990173339844,0.5483385920524597,0.050000000745058,0.0356408394873142,293.101806640625,297.1499938964844,293.1499938964844,0.0886841565370559,-2190.643310546875,304.14459228515625,0.7924706935882568,0.1462622880935669,0.1389456093311309,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483385920524597,0.050000000745058,0.22890006005764,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,284.913818359375,293.39178466796875,291.1235046386719,1.0,0.1599971652030944,0.9680989384651184,0.9680989384651184,1.0,1.0,-0.5971003770828247,0.2592839300632477,0.337816447019577,0.0870834663510322,0.0,0.0,0.1552836447954177,24.71068572998047,25.0,0.9531779885292052,-4347.0869140625,37.19181442260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.097095713019371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218517273664474,0.1218559667468071,-4.2440215111128055e-06,0.0,9.853980009211229e-05,0.0,0.0,4.755518436431885,0.0,0.0,0.0,0.2731218039989471,4.0,0.0,1.0
