time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028609468135982,-217.42550659179688,295.0379333496094,0.5483385920524597,0.050000000745058,0.0458239391446113,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483385920524597,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038747936487197,-227.5927124023437,296.3990173339844,0.5483385920524597,0.050000000745058,0.0356408394873142,293.101806640625,297.1499938964844,293.1499938964844,0.0886841565370559,-2190.643310546875,304.14459228515625,0.7924706935882568,0.1462622880935669,0.1389456093311309,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483385920524597,0.050000000745058,0.22890006005764,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,284.913818359375,293.39178466796875,291.1235046386719,1.0,0.1599971652030944,0.9680989384651184,0.9680989384651184,1.0,1.0,-0.5971003770828247,0.2592839300632477,0.337816447019577,0.0870834663510322,0.0,0.0,0.1552836447954177,24.71068572998047,25.0,0.9531779885292052,-4347.0869140625,37.19181442260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.097095713019371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218517273664474,0.1218559667468071,-4.2440215111128055e-06,0.0,9.853980009211229e-05,0.0,0.0,4.755518436431885,0.0,0.0,0.0,0.2731218039989471,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028802976012229,-218.8792724609375,295.0645446777344,0.5484718680381775,0.050000000745058,0.0458229854702949,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484718680381775,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038675586692988,-227.17941284179688,296.3898620605469,0.5484718680381775,0.050000000745058,0.0356400981545448,293.1000366210937,297.1499938964844,293.1499938964844,0.0898693576455116,-2213.90576171875,304.1444396972656,0.7955323457717896,0.1478434205055236,0.1404301673173904,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484718680381775,0.050000000745058,0.228895291686058,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,284.87646484375,293.3687438964844,291.1241760253906,1.0,0.1601438671350479,0.9683707356452942,0.9683707356452942,1.0,1.0,-0.5988730788230896,0.2600469589233398,0.3388260900974273,0.0874295309185981,0.0,0.0,0.1586987823247909,24.69954299926757,25.0,0.9222135543823242,-4382.8388671875,37.3629035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979295969009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234912350773811,0.1234954819083213,-4.246771368343616e-06,0.0,9.93860958260484e-05,0.0,0.0,4.824268817901611,0.0,0.0,0.0,0.2733854055404663,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028802976012229,-218.8792724609375,295.0645446777344,0.5484718680381775,0.050000000745058,0.0458229854702949,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484718680381775,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038675586692988,-227.17941284179688,296.3898620605469,0.5484718680381775,0.050000000745058,0.0356400981545448,293.1000366210937,297.1499938964844,293.1499938964844,0.0898693576455116,-2213.90576171875,304.1444396972656,0.7955323457717896,0.1478434205055236,0.1404301673173904,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484718680381775,0.050000000745058,0.228895291686058,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,284.87646484375,293.3687438964844,291.1241760253906,1.0,0.1601438671350479,0.9683707356452942,0.9683707356452942,1.0,1.0,-0.5988730788230896,0.2600469589233398,0.3388260900974273,0.0874295309185981,0.0,0.0,0.1586987823247909,24.69954299926757,25.0,0.9222135543823242,-4382.8388671875,37.3629035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979295969009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234912350773811,0.1234954819083213,-4.246771368343616e-06,0.0,9.93860958260484e-05,0.0,0.0,4.824268817901611,0.0,0.0,0.0,0.2733854055404663,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0029011429287493,-220.44532775878903,295.0931701660156,0.5486048460006714,0.050000000745058,0.0458220317959785,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486048460006714,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038620238192379,-226.8621368408203,296.3829040527344,0.5486048460006714,0.050000000745058,0.0356393568217754,293.0982971191406,297.1499938964844,293.1499938964844,0.0910818800330162,-2237.708740234375,304.1442565917969,0.7986394762992859,0.149459883570671,0.1419486552476883,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486048460006714,0.050000000745058,0.2288905382156372,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,284.8399963378906,293.34716796875,291.1247863769531,1.0,0.1602957099676132,0.9686362147331238,0.9686362147331238,1.0,1.0,-0.6006864309310913,0.260826051235199,0.3398603796958923,0.0877868086099624,0.0,0.0,0.1620327234268188,24.688867568969727,25.0,0.8648326396942139,-4418.431640625,37.53926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098750539124012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251120865345001,0.1251163333654403,-4.249503490427742e-06,0.0,0.0001002192439045,0.0,0.0,4.892403602600098,0.0,0.0,0.0,0.2736468315124511,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0029011429287493,-220.44532775878903,295.0931701660156,0.5486048460006714,0.050000000745058,0.0458220317959785,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486048460006714,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038620238192379,-226.8621368408203,296.3829040527344,0.5486048460006714,0.050000000745058,0.0356393568217754,293.0982971191406,297.1499938964844,293.1499938964844,0.0910818800330162,-2237.708740234375,304.1442565917969,0.7986394762992859,0.149459883570671,0.1419486552476883,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486048460006714,0.050000000745058,0.2288905382156372,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,284.8399963378906,293.34716796875,291.1247863769531,1.0,0.1602957099676132,0.9686362147331238,0.9686362147331238,1.0,1.0,-0.6006864309310913,0.260826051235199,0.3398603796958923,0.0877868086099624,0.0,0.0,0.1620327234268188,24.688867568969727,25.0,0.8648326396942139,-4418.431640625,37.53926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098750539124012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251120865345001,0.1251163333654403,-4.249503490427742e-06,0.0,0.0001002192439045,0.0,0.0,4.892403602600098,0.0,0.0,0.0,0.2736468315124511,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029235023539513,-222.1250915527344,295.123779296875,0.5487375855445862,0.050000000745058,0.0458210818469524,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487375855445862,0.050000000745058,0.0482518076896667,293.2094116210937,297.1499938964844,293.1499938964844,0.0038582067936658,-226.6420745849609,296.37811279296875,0.5487375855445862,0.050000000745058,0.0356386192142963,293.0966186523437,297.1499938964844,293.1499938964844,0.0923210382461547,-2262.031982421875,304.14410400390625,0.801785945892334,0.1511101871728897,0.1434995979070663,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487375855445862,0.050000000745058,0.2288857996463775,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,284.8044128417969,293.3270263671875,291.1253662109375,1.0,0.1604525446891784,0.9689016938209534,0.9689016938209534,1.0,1.0,-0.6025388240814209,0.2616205811500549,0.3409182429313659,0.0881550461053848,0.0,0.0,0.1652919501066208,24.67867088317871,25.0,0.7859113216400146,-4453.86572265625,37.72076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995582714676857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267159879207611,0.1267202347517013,-4.2522201511019375e-06,0.0,0.0001010389896691,0.0,0.0,4.959990501403809,0.0,0.0,0.0,0.2739063203334808,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029235023539513,-222.1250915527344,295.123779296875,0.5487375855445862,0.050000000745058,0.0458210818469524,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487375855445862,0.050000000745058,0.0482518076896667,293.2094116210937,297.1499938964844,293.1499938964844,0.0038582067936658,-226.6420745849609,296.37811279296875,0.5487375855445862,0.050000000745058,0.0356386192142963,293.0966186523437,297.1499938964844,293.1499938964844,0.0923210382461547,-2262.031982421875,304.14410400390625,0.801785945892334,0.1511101871728897,0.1434995979070663,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487375855445862,0.050000000745058,0.2288857996463775,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,284.8044128417969,293.3270263671875,291.1253662109375,1.0,0.1604525446891784,0.9689016938209534,0.9689016938209534,1.0,1.0,-0.6025388240814209,0.2616205811500549,0.3409182429313659,0.0881550461053848,0.0,0.0,0.1652919501066208,24.67867088317871,25.0,0.7859113216400146,-4453.86572265625,37.72076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995582714676857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267159879207611,0.1267202347517013,-4.2522201511019375e-06,0.0,0.0001010389896691,0.0,0.0,4.959990501403809,0.0,0.0,0.0,0.2739063203334808,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029352593701332,-223.0082855224609,295.13983154296875,0.5488038063049316,0.050000000745058,0.0458206124603748,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488038063049316,0.050000000745058,0.0482513085007667,293.20623779296875,297.1499938964844,293.1499938964844,0.003856950206682,-226.5689849853516,296.3765869140625,0.5488038063049316,0.050000000745058,0.035638254135847,293.0957946777344,297.1499938964844,293.1499938964844,0.0929504632949829,-2274.38330078125,304.14404296875,0.8033722043037415,0.1519476473331451,0.1442868709564209,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488038063049316,0.050000000745058,0.2288834452629089,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,284.78692626953125,293.3175048828125,291.1256408691406,1.0,0.1605328023433685,0.9690344333648682,0.9690344333648682,1.0,1.0,-0.6034792065620422,0.2620234787464142,0.341455727815628,0.0883431881666183,0.0,0.0,0.1668959110975265,24.67375373840332,25.0,0.7424190640449524,-4471.52587890625,37.81341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.0999572798609733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275123506784439,0.1275165975093841,-4.253573933965527e-06,0.0,0.0001014439330901,0.0,0.0,4.993609428405762,0.0,0.0,0.0,0.2740354537963867,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029473777394741,-223.9185485839844,295.1563720703125,0.5488699078559875,0.050000000745058,0.0458201393485069,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488699078559875,0.050000000745058,0.048250813037157,293.2030334472656,297.1499938964844,293.1499938964844,0.0038561022374778,-226.51905822753903,296.37554931640625,0.5488699078559875,0.050000000745058,0.0356378853321075,293.0950012207031,297.1499938964844,293.1499938964844,0.0935859009623527,-2286.8486328125,304.1439819335937,0.8049651980400085,0.1527925431728363,0.1450812518596649,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488699078559875,0.050000000745058,0.2288810759782791,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,284.7696533203125,293.30828857421875,291.1258850097656,1.0,0.1606141775846481,0.9691640734672546,0.9691640734672546,1.0,1.0,-0.6044281125068665,0.2624296545982361,0.341998428106308,0.0885337740182876,0.0,0.0,0.1684851944446563,24.6689453125,25.0,0.6991864442825317,-4489.15966796875,37.90723037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,304.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1003534272313118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128306046128273,0.1283103078603744,-4.254925897839712e-06,0.0,0.0001018459661281,0.0,0.0,5.027156352996826,0.0,0.0,0.0,0.2741643488407135,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029731730464845,-225.8529357910156,295.1916198730469,0.5490053296089172,0.050000000745058,0.0458191744983196,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490053296089172,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038559327367693,-226.502685546875,296.37554931640625,0.5490053296089172,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948812216520309,-2312.239013671875,304.1438293457031,0.808167040348053,0.1545252948999405,0.1467027813196182,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490053296089172,0.050000000745058,0.2288762629032135,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,284.7410583496094,293.29986572265625,291.12677001953125,1.0,0.1607805341482162,0.9694234728813172,0.9694234728813172,1.0,1.0,-0.6063650250434875,0.2632578611373901,0.3431071639060974,0.0889251232147216,0.0,0.0,0.1715729534626007,24.65913391113281,25.0,1.5172948837280271,-4523.271484375,38.099266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,304.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1011363938450813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298738121986389,0.1298780590295791,-4.257621185388416e-06,0.0,0.0001026405807351,0.0,0.0,5.093557834625244,0.0,0.0,0.0,0.2744196951389313,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029731730464845,-225.8529357910156,295.1916198730469,0.5490053296089172,0.050000000745058,0.0458191744983196,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490053296089172,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038559327367693,-226.502685546875,296.37554931640625,0.5490053296089172,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948812216520309,-2312.239013671875,304.1438293457031,0.808167040348053,0.1545252948999405,0.1467027813196182,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490053296089172,0.050000000745058,0.2288762629032135,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,284.7410583496094,293.29986572265625,291.12677001953125,1.0,0.1607805341482162,0.9694234728813172,0.9694234728813172,1.0,1.0,-0.6063650250434875,0.2632578611373901,0.3431071639060974,0.0889251232147216,0.0,0.0,0.1715729534626007,24.65913391113281,25.0,1.5172948837280271,-4523.271484375,38.099266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,304.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1011363938450813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298738121986389,0.1298780590295791,-4.257621185388416e-06,0.0,0.0001026405807351,0.0,0.0,5.093557834625244,0.0,0.0,0.0,0.2744196951389313,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0030010405462235,-227.93374633789065,295.2303466796875,0.5491495132446289,0.050000000745058,0.0458181500434875,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491495132446289,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038575707003474,-226.5802459716797,296.3787536621094,0.5491495132446289,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962177291512489,-2338.3935546875,304.1436462402344,0.811384916305542,0.1563192307949066,0.1483841091394424,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491495132446289,0.050000000745058,0.2288711369037628,291.1282043457031,291.1499938964844,271.20001220703125,269.8114318847656,284.7144775390625,293.29547119140625,291.1285705566406,1.0,0.1609521210193634,0.9696828126907348,0.9696828126907348,1.0,1.0,-0.6083731651306152,0.2641152143478393,0.3442579507827759,0.0893340110778808,0.0,0.0,0.1743681281805038,24.648361206054688,25.0,2.290271520614624,-4555.8857421875,38.29848098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1019037291407585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313352137804031,0.1313394606113433,-4.260223249730188e-06,0.0,0.0001034193337545,0.0,0.0,5.155693531036377,0.0,0.0,0.0,0.2746597826480865,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0030010405462235,-227.93374633789065,295.2303466796875,0.5491495132446289,0.050000000745058,0.0458181500434875,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491495132446289,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038575707003474,-226.5802459716797,296.3787536621094,0.5491495132446289,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962177291512489,-2338.3935546875,304.1436462402344,0.811384916305542,0.1563192307949066,0.1483841091394424,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491495132446289,0.050000000745058,0.2288711369037628,291.1282043457031,291.1499938964844,271.20001220703125,269.8114318847656,284.7144775390625,293.29547119140625,291.1285705566406,1.0,0.1609521210193634,0.9696828126907348,0.9696828126907348,1.0,1.0,-0.6083731651306152,0.2641152143478393,0.3442579507827759,0.0893340110778808,0.0,0.0,0.1743681281805038,24.648361206054688,25.0,2.290271520614624,-4555.8857421875,38.29848098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1019037291407585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313352137804031,0.1313394606113433,-4.260223249730188e-06,0.0,0.0001034193337545,0.0,0.0,5.155693531036377,0.0,0.0,0.0,0.2746597826480865,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030305185355246,-230.1367645263672,295.2713317871094,0.5492960810661316,0.050000000745058,0.0458171069622039,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492960810661316,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038610498886555,-226.76451110839844,296.3842468261719,0.5492960810661316,0.050000000745058,0.0356355272233486,293.08984375,297.1499938964844,293.1499938964844,0.0975923240184784,-2365.25537109375,304.1434936523437,0.8145891427993774,0.1581518799066543,0.1501068323850631,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492960810661316,0.050000000745058,0.2288659363985061,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,284.6878662109375,293.2908935546875,291.1298828125,1.0,0.1611289530992508,0.9699349403381348,0.9699349403381348,1.0,1.0,-0.6104307770729065,0.2649924755096435,0.3454383313655853,0.0897558704018592,0.0,0.0,0.1769691556692123,24.637664794921875,25.0,1.7426239252090454,-4587.13134765625,38.50375747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1026497110724449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326871216297149,0.1326913833618164,-4.2626338654372375e-06,0.0,0.0001041764116962,0.0,0.0,5.213294982910156,0.0,0.0,0.0,0.2748828530311584,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030305185355246,-230.1367645263672,295.2713317871094,0.5492960810661316,0.050000000745058,0.0458171069622039,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492960810661316,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038610498886555,-226.76451110839844,296.3842468261719,0.5492960810661316,0.050000000745058,0.0356355272233486,293.08984375,297.1499938964844,293.1499938964844,0.0975923240184784,-2365.25537109375,304.1434936523437,0.8145891427993774,0.1581518799066543,0.1501068323850631,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492960810661316,0.050000000745058,0.2288659363985061,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,284.6878662109375,293.2908935546875,291.1298828125,1.0,0.1611289530992508,0.9699349403381348,0.9699349403381348,1.0,1.0,-0.6104307770729065,0.2649924755096435,0.3454383313655853,0.0897558704018592,0.0,0.0,0.1769691556692123,24.637664794921875,25.0,1.7426239252090454,-4587.13134765625,38.50375747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1026497110724449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326871216297149,0.1326913833618164,-4.2626338654372375e-06,0.0,0.0001041764116962,0.0,0.0,5.213294982910156,0.0,0.0,0.0,0.2748828530311584,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030617511365562,-232.4761199951172,295.3139953613281,0.549441397190094,0.050000000745058,0.0458160750567913,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.549441397190094,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038664289750158,-227.062240600586,296.3916015625,0.549441397190094,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.098999336361885,-2392.70361328125,304.143310546875,0.8177679181098938,0.1600128561258316,0.1518581360578537,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.549441397190094,0.050000000745058,0.2288607954978943,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,284.6612854003906,293.2862548828125,291.1304626464844,1.0,0.1613107323646545,0.9701871275901794,0.9701871275901794,1.0,1.0,-0.6125228404998779,0.2658834159374237,0.3466394543647766,0.0901876240968704,0.0,0.0,0.1795313209295272,24.627588272094727,25.0,0.8219777345657349,-4618.28125,38.7141227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,304.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1033713370561599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340155154466629,0.1340197771787643,-4.264950803190004e-06,0.0,0.0001049087659339,0.0,0.0,5.26993989944458,0.0,0.0,0.0,0.2751014232635498,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030617511365562,-232.4761199951172,295.3139953613281,0.549441397190094,0.050000000745058,0.0458160750567913,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.549441397190094,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038664289750158,-227.062240600586,296.3916015625,0.549441397190094,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.098999336361885,-2392.70361328125,304.143310546875,0.8177679181098938,0.1600128561258316,0.1518581360578537,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.549441397190094,0.050000000745058,0.2288607954978943,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,284.6612854003906,293.2862548828125,291.1304626464844,1.0,0.1613107323646545,0.9701871275901794,0.9701871275901794,1.0,1.0,-0.6125228404998779,0.2658834159374237,0.3466394543647766,0.0901876240968704,0.0,0.0,0.1795313209295272,24.627588272094727,25.0,0.8219777345657349,-4618.28125,38.7141227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,304.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1033713370561599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340155154466629,0.1340197771787643,-4.264950803190004e-06,0.0,0.0001049087659339,0.0,0.0,5.26993989944458,0.0,0.0,0.0,0.2751014232635498,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.003078042762354,-233.69761657714844,295.3359680175781,0.5495132803916931,0.050000000745058,0.0458155684173107,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495132803916931,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038698529824614,-227.2543182373047,296.3960266113281,0.5495132803916931,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0997138023376464,-2406.616943359375,304.1432189941406,0.8193495869636536,0.1609529107809066,0.1527431756258011,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495132803916931,0.050000000745058,0.2288582473993301,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,284.64801025390625,293.283935546875,291.1305236816406,1.0,0.1614034473896026,0.9703131914138794,0.9703131914138794,1.0,1.0,-0.6135802268981934,0.2663333714008331,0.3472468852996826,0.0904068797826767,0.0,0.0,0.1808196753263473,24.622838973999023,25.0,0.4250808954238891,-4634.017578125,38.82112503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,304.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.103723295032978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346854716539383,0.1346897482872009,-4.266108589945361e-06,0.0,0.0001052659572451,0.0,0.0,5.298536777496338,0.0,0.0,0.0,0.2752115428447723,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.0030946854967623,-234.9456481933593,295.3583679199219,0.5495846271514893,0.050000000745058,0.0458150617778301,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495846271514893,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038736902642995,-227.47039794921875,296.4009094238281,0.5495846271514893,0.050000000745058,0.0356339365243911,293.08660888671875,297.1499938964844,293.1499938964844,0.1004340946674346,-2420.625,304.1431579589844,0.8209261894226074,0.1618980914354324,0.1536331623792648,293.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495846271514893,0.050000000745058,0.2288557142019271,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,284.6347045898437,293.2815856933594,291.1304931640625,1.0,0.1614971607923507,0.9704358577728271,0.9704358577728271,1.0,1.0,-0.6146435737609863,0.266785591840744,0.3478579521179199,0.0906279683113098,0.0,0.0,0.1821174770593643,24.618253707885746,25.0,0.0984803363680839,-4649.8935546875,38.92914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,304.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1040709167718887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353626996278762,0.1353669762611389,-4.267275471647736e-06,0.0,0.0001056187538779,0.0,0.0,5.3274664878845215,0.0,0.0,0.0,0.2753229737281799,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.0031291493214666,-237.52978515625,295.4045715332031,0.5497258305549622,0.050000000745058,0.0458140634000301,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497258305549622,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038826942909508,-227.97879028320312,296.41229248046875,0.5497258305549622,0.050000000745058,0.035633161664009,293.08514404296875,297.1499938964844,293.1499938964844,0.1018921285867691,-2448.916015625,304.1430053710937,0.8240705728530884,0.1638040542602539,0.1554282754659652,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497258305549622,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,284.608154296875,293.27685546875,291.1302795410156,1.0,0.1616876870393753,0.9706812500953674,0.9706812500953674,1.0,1.0,-0.6167885065078735,0.2676971852779388,0.3490912914276123,0.0910759270191192,0.0,0.0,0.1847495585680008,24.609607696533203,25.0,-0.3036213517189026,-4682.12158203125,39.14834976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1047553047537803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367453783750534,0.1367496401071548,-4.26965789301903e-06,0.0,0.0001063133167917,0.0,0.0,5.386619091033936,0.0,0.0,0.0,0.2755506932735443,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.0031291493214666,-237.52978515625,295.4045715332031,0.5497258305549622,0.050000000745058,0.0458140634000301,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497258305549622,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038826942909508,-227.97879028320312,296.41229248046875,0.5497258305549622,0.050000000745058,0.035633161664009,293.08514404296875,297.1499938964844,293.1499938964844,0.1018921285867691,-2448.916015625,304.1430053710937,0.8240705728530884,0.1638040542602539,0.1554282754659652,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497258305549622,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,284.608154296875,293.27685546875,291.1302795410156,1.0,0.1616876870393753,0.9706812500953674,0.9706812500953674,1.0,1.0,-0.6167885065078735,0.2676971852779388,0.3490912914276123,0.0910759270191192,0.0,0.0,0.1847495585680008,24.609607696533203,25.0,-0.3036213517189026,-4682.12158203125,39.14834976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1047553047537803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367453783750534,0.1367496401071548,-4.26965789301903e-06,0.0,0.0001063133167917,0.0,0.0,5.386619091033936,0.0,0.0,0.0,0.2755506932735443,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.0031651323661208,-240.2257080078125,295.4526672363281,0.5498651266098022,0.050000000745058,0.0458130799233913,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498651266098022,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038934187032282,-228.5844116210937,296.4258117675781,0.5498651266098022,0.050000000745058,0.0356323942542076,293.083740234375,297.1499938964844,293.1499938964844,0.1033707112073898,-2477.51708984375,304.14288330078125,0.8272093534469604,0.1657291650772094,0.157241865992546,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498651266098022,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,284.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618820875883102,0.9709265828132628,0.9709265828132628,1.0,1.0,-0.6189557313919067,0.2686175107955932,0.3503382503986358,0.0915310904383659,0.0,0.0,0.1874265372753143,24.60161018371582,25.0,-0.4259256720542907,-4714.93115234375,39.371524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1054315790534019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381667554378509,0.1381710320711136,-4.272117621439975e-06,0.0,0.0001069996505975,0.0,0.0,5.447563648223877,0.0,0.0,0.0,0.2757854461669922,4.0,0.0,1.0
841200,293.053955078125,297.1499938964844,293.1499938964844,0.0031651323661208,-240.2257080078125,295.4526672363281,0.5498651266098022,0.050000000745058,0.0458130799233913,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498651266098022,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038934187032282,-228.5844116210937,296.4258117675781,0.5498651266098022,0.050000000745058,0.0356323942542076,293.083740234375,297.1499938964844,293.1499938964844,0.1033707112073898,-2477.51708984375,304.14288330078125,0.8272093534469604,0.1657291650772094,0.157241865992546,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498651266098022,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,284.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618820875883102,0.9709265828132628,0.9709265828132628,1.0,1.0,-0.6189557313919067,0.2686175107955932,0.3503382503986358,0.0915310904383659,0.0,0.0,0.1874265372753143,24.60161018371582,25.0,-0.4259256720542907,-4714.93115234375,39.371524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1054315790534019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381667554378509,0.1381710320711136,-4.272117621439975e-06,0.0,0.0001069996505975,0.0,0.0,5.447563648223877,0.0,0.0,0.0,0.2757854461669922,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032026662956923,-243.03424072265625,295.5028076171875,0.5500026345252991,0.050000000745058,0.0458121076226234,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026345252991,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039059014525264,-229.2882537841797,296.4416198730469,0.5500026345252991,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048683002591133,-2506.394775390625,304.14276123046875,0.8303505778312683,0.1676727533340454,0.1590731590986251,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026345252991,0.050000000745058,0.2288409769535064,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,284.5550842285156,293.267333984375,291.1297607421875,1.0,0.1620801985263824,0.9711641669273376,0.9711641669273376,1.0,1.0,-0.6211444139480591,0.2695460319519043,0.3515983521938324,0.0919930860400199,0.0,0.0,0.1901377737522125,24.59422874450684,25.0,-0.376515120267868,-4748.20166015625,39.59858322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.106107123196125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396231949329376,0.1396274715662002,-4.274656475899974e-06,0.0,0.0001076852422556,0.0,0.0,5.510164260864258,0.0,0.0,0.0,0.2760268151760101,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032026662956923,-243.03424072265625,295.5028076171875,0.5500026345252991,0.050000000745058,0.0458121076226234,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026345252991,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039059014525264,-229.2882537841797,296.4416198730469,0.5500026345252991,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048683002591133,-2506.394775390625,304.14276123046875,0.8303505778312683,0.1676727533340454,0.1590731590986251,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026345252991,0.050000000745058,0.2288409769535064,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,284.5550842285156,293.267333984375,291.1297607421875,1.0,0.1620801985263824,0.9711641669273376,0.9711641669273376,1.0,1.0,-0.6211444139480591,0.2695460319519043,0.3515983521938324,0.0919930860400199,0.0,0.0,0.1901377737522125,24.59422874450684,25.0,-0.376515120267868,-4748.20166015625,39.59858322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.106107123196125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396231949329376,0.1396274715662002,-4.274656475899974e-06,0.0,0.0001076852422556,0.0,0.0,5.510164260864258,0.0,0.0,0.0,0.2760268151760101,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032416444737464,-245.946517944336,295.5549011230469,0.5501387715339661,0.050000000745058,0.0458111502230167,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039200321771204,-230.08351135253903,296.4596252441406,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0812072753906,297.1499938964844,293.1499938964844,0.10638277977705,-2535.506591796875,304.14263916015625,0.833498477935791,0.1696324795484542,0.1609199941158294,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,284.528564453125,293.2625427246094,291.1296081542969,1.0,0.1622815579175949,0.9714018106460572,0.9714018106460572,1.0,1.0,-0.6233517527580261,0.2704818546772003,0.3528699278831482,0.0924613997340202,0.0,0.0,0.1928689032793045,24.58736801147461,25.0,-0.2722030878067016,-4781.79638671875,39.82917404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,304.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1067886278033256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411072313785553,0.1411115080118179,-4.277261268725852e-06,0.0,0.0001083768875105,0.0,0.0,5.5741119384765625,0.0,0.0,0.0,0.2762737274169922,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032416444737464,-245.946517944336,295.5549011230469,0.5501387715339661,0.050000000745058,0.0458111502230167,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039200321771204,-230.08351135253903,296.4596252441406,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0812072753906,297.1499938964844,293.1499938964844,0.10638277977705,-2535.506591796875,304.14263916015625,0.833498477935791,0.1696324795484542,0.1609199941158294,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,284.528564453125,293.2625427246094,291.1296081542969,1.0,0.1622815579175949,0.9714018106460572,0.9714018106460572,1.0,1.0,-0.6233517527580261,0.2704818546772003,0.3528699278831482,0.0924613997340202,0.0,0.0,0.1928689032793045,24.58736801147461,25.0,-0.2722030878067016,-4781.79638671875,39.82917404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,304.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1067886278033256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411072313785553,0.1411115080118179,-4.277261268725852e-06,0.0,0.0001083768875105,0.0,0.0,5.5741119384765625,0.0,0.0,0.0,0.2762737274169922,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032616923563182,-247.4426422119141,295.5816955566406,0.5502063035964966,0.050000000745058,0.0458106733858585,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502063035964966,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039277374744415,-230.51657104492188,296.4694519042969,0.5502063035964966,0.050000000745058,0.0356305241584777,293.08062744140625,297.1499938964844,293.1499938964844,0.1071462258696556,-2550.147216796875,304.1426086425781,0.8350765705108643,0.1706182211637497,0.1618490666151046,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502063035964966,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,284.51531982421875,293.2601318359375,291.1295471191406,1.0,0.1623834371566772,0.9715206027030944,0.9715206027030944,1.0,1.0,-0.6244623064994812,0.2709524035453796,0.3535099029541015,0.092697873711586,0.0,0.0,0.1942393332719802,24.584129333496094,25.0,-0.2192301154136657,-4798.68896484375,39.94578170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071333587169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141858235001564,0.1418625116348266,-4.2785873120010365e-06,0.0,0.0001087267446564,0.0,0.0,5.6065354347229,0.0,0.0,0.0,0.27639901638031,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032820987980812,-248.9643096923828,295.60894775390625,0.5502735376358032,0.050000000745058,0.0458102002739906,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502735376358032,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039358520880341,-230.97227478027344,296.4798583984375,0.5502735376358032,0.050000000745058,0.0356301553547382,293.080078125,297.1499938964844,293.1499938964844,0.1079135537147522,-2564.839111328125,304.1425476074219,0.8366577625274658,0.171607568860054,0.1627815663814544,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502735376358032,0.050000000745058,0.2288314402103424,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,284.5020751953125,293.2577209472656,291.1294860839844,1.0,0.162486046552658,0.9716364145278932,0.9716364145278932,1.0,1.0,-0.625576913356781,0.2714245021343231,0.3541524410247803,0.0929357409477233,0.0,0.0,0.195611834526062,24.581005096435547,25.0,-0.1725139021873474,-4815.63623046875,40.06320571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,304.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.107481338083744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426144987344741,0.1426187753677368,-4.279926997696748e-06,0.0,0.0001090798905352,0.0,0.0,5.639227867126465,0.0,0.0,0.0,0.2765254378318786,4.0,0.0,1.0
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033240143675357,-252.0859832763672,295.6649475097656,0.5504072308540344,0.050000000745058,0.0458092615008354,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072308540344,0.050000000745058,0.0482393577694892,293.1307373046875,297.1499938964844,293.1499938964844,0.0039533441886305,-231.95347595214844,296.5022888183594,0.5504072308540344,0.050000000745058,0.0356294251978397,293.0790100097656,297.1499938964844,293.1499938964844,0.1094598770141601,-2594.378173828125,304.1424560546875,0.8398314714431763,0.1735968440771103,0.164656713604927,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072308540344,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,284.4756164550781,293.2528686523437,291.1294250488281,1.0,0.1626933962106704,0.9718680381774902,0.9718680381774902,1.0,1.0,-0.6278185248374939,0.2723734974861145,0.355444997549057,0.0934157371520996,0.0,0.0,0.1983615159988403,24.57508087158203,25.0,-0.1023396179080009,-4849.6904296875,40.30049514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.108188971877098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441418826580047,0.1441461741924286,-4.282645932107698e-06,0.0,0.0001097980566555,0.0,0.0,5.705384731292725,0.0,0.0,0.0,0.2767814397811889,4.0,0.0,1.0
