time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033240143675357,-252.0859832763672,295.6649475097656,0.5504072308540344,0.050000000745058,0.0458092615008354,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072308540344,0.050000000745058,0.0482393577694892,293.1307373046875,297.1499938964844,293.1499938964844,0.0039533441886305,-231.95347595214844,296.5022888183594,0.5504072308540344,0.050000000745058,0.0356294251978397,293.0790100097656,297.1499938964844,293.1499938964844,0.1094598770141601,-2594.378173828125,304.1424560546875,0.8398314714431763,0.1735968440771103,0.164656713604927,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072308540344,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,284.4756164550781,293.2528686523437,291.1294250488281,1.0,0.1626933962106704,0.9718680381774902,0.9718680381774902,1.0,1.0,-0.6278185248374939,0.2723734974861145,0.355444997549057,0.0934157371520996,0.0,0.0,0.1983615159988403,24.57508087158203,25.0,-0.1023396179080009,-4849.6904296875,40.30049514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.108188971877098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441418826580047,0.1441461741924286,-4.282645932107698e-06,0.0,0.0001097980566555,0.0,0.0,5.705384731292725,0.0,0.0,0.0,0.2767814397811889,4.0,0.0,1.0
841740,293.024169921875,297.1499938964844,293.1499938964844,0.0033673872239887,-255.3106842041016,295.72283935546875,0.550540030002594,0.050000000745058,0.0458083301782608,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550540030002594,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.003972508944571,-233.02691650390625,296.5268859863281,0.550540030002594,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110211685299873,-2624.111083984375,304.1423645019531,0.8430216908454895,0.1755993366241455,0.1665445119142532,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550540030002594,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,284.4491577148437,293.2480163574219,291.1293640136719,1.0,0.1629034429788589,0.9720996618270874,0.9720996618270874,1.0,1.0,-0.6300753355026245,0.273328423500061,0.3567468822002411,0.0939011350274086,0.0,0.0,0.2011152803897857,24.569555282592773,25.0,-0.0565281324088573,-4883.9619140625,40.54091262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089139059185981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145687997341156,0.1456922888755798,-4.285414888727246e-06,0.0,0.0001105337723856,0.0,0.0,5.772527694702148,0.0,0.0,0.0,0.2770415544509887,4.0,0.0,1.0
841800,293.024169921875,297.1499938964844,293.1499938964844,0.0033673872239887,-255.3106842041016,295.72283935546875,0.550540030002594,0.050000000745058,0.0458083301782608,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550540030002594,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.003972508944571,-233.02691650390625,296.5268859863281,0.550540030002594,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110211685299873,-2624.111083984375,304.1423645019531,0.8430216908454895,0.1755993366241455,0.1665445119142532,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550540030002594,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,284.4491577148437,293.2480163574219,291.1293640136719,1.0,0.1629034429788589,0.9720996618270874,0.9720996618270874,1.0,1.0,-0.6300753355026245,0.273328423500061,0.3567468822002411,0.0939011350274086,0.0,0.0,0.2011152803897857,24.569555282592773,25.0,-0.0565281324088573,-4883.9619140625,40.54091262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089139059185981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145687997341156,0.1456922888755798,-4.285414888727246e-06,0.0,0.0001105337723856,0.0,0.0,5.772527694702148,0.0,0.0,0.0,0.2770415544509887,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034121957141906,-258.6360168457031,295.7825622558594,0.5506720542907715,0.050000000745058,0.0458074063062667,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506720542907715,0.050000000745058,0.0482374019920825,293.1178894042969,297.1499938964844,293.1499938964844,0.0039933221414685,-234.1909637451172,296.5536193847656,0.5506720542907715,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.112596683204174,-2654.023193359375,304.14227294921875,0.8462294936180115,0.1776140481233596,0.1684439778327942,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506720542907715,0.050000000745058,0.2288174778223037,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,284.4226989746094,293.2431335449219,291.1293640136719,1.0,0.1631159782409668,0.9723234176635742,0.9723234176635742,1.0,1.0,-0.6323462128639221,0.2742886841297149,0.3580574989318847,0.0943914949893951,0.0,0.0,0.2038705199956894,24.56438636779785,25.0,-0.0197830609977245,-4918.4619140625,40.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1096570640802383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472516059875488,0.1472558975219726,-4.288232503313338e-06,0.0,0.000111287976324,0.0,0.0,5.840611934661865,0.0,0.0,0.0,0.2773055732250213,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034121957141906,-258.6360168457031,295.7825622558594,0.5506720542907715,0.050000000745058,0.0458074063062667,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506720542907715,0.050000000745058,0.0482374019920825,293.1178894042969,297.1499938964844,293.1499938964844,0.0039933221414685,-234.1909637451172,296.5536193847656,0.5506720542907715,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.112596683204174,-2654.023193359375,304.14227294921875,0.8462294936180115,0.1776140481233596,0.1684439778327942,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506720542907715,0.050000000745058,0.2288174778223037,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,284.4226989746094,293.2431335449219,291.1293640136719,1.0,0.1631159782409668,0.9723234176635742,0.9723234176635742,1.0,1.0,-0.6323462128639221,0.2742886841297149,0.3580574989318847,0.0943914949893951,0.0,0.0,0.2038705199956894,24.56438636779785,25.0,-0.0197830609977245,-4918.4619140625,40.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1096570640802383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472516059875488,0.1472558975219726,-4.288232503313338e-06,0.0,0.000111287976324,0.0,0.0,5.840611934661865,0.0,0.0,0.0,0.2773055732250213,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034584780223667,-262.0640869140625,295.8441467285156,0.5508034229278564,0.050000000745058,0.045806486159563,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508034229278564,0.050000000745058,0.0482364334166049,293.11151123046875,297.1499938964844,293.1499938964844,0.004015814512968,-235.447006225586,296.5824890136719,0.5508034229278564,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141860708594322,-2684.107177734375,304.1422119140625,0.8494555950164795,0.179640382528305,0.1703545153141021,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508034229278564,0.050000000745058,0.2288128733634948,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,284.3962707519531,293.2382507324219,291.1293334960937,1.0,0.1633308678865432,0.972547173500061,0.972547173500061,1.0,1.0,-0.6346303820610046,0.2752541303634643,0.3593762814998626,0.0948867201805114,0.0,0.0,0.2066255509853363,24.55954360961914,25.0,-0.0323777459561824,-4952.99365234375,41.03058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104186549782753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488315612077713,0.1488358527421951,-4.291097411623923e-06,0.0,0.0001120608940254,0.0,0.0,5.909594535827637,0.0,0.0,0.0,0.2775734066963196,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034584780223667,-262.0640869140625,295.8441467285156,0.5508034229278564,0.050000000745058,0.045806486159563,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508034229278564,0.050000000745058,0.0482364334166049,293.11151123046875,297.1499938964844,293.1499938964844,0.004015814512968,-235.447006225586,296.5824890136719,0.5508034229278564,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141860708594322,-2684.107177734375,304.1422119140625,0.8494555950164795,0.179640382528305,0.1703545153141021,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508034229278564,0.050000000745058,0.2288128733634948,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,284.3962707519531,293.2382507324219,291.1293334960937,1.0,0.1633308678865432,0.972547173500061,0.972547173500061,1.0,1.0,-0.6346303820610046,0.2752541303634643,0.3593762814998626,0.0948867201805114,0.0,0.0,0.2066255509853363,24.55954360961914,25.0,-0.0323777459561824,-4952.99365234375,41.03058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104186549782753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488315612077713,0.1488358527421951,-4.291097411623923e-06,0.0,0.0001120608940254,0.0,0.0,5.909594535827637,0.0,0.0,0.0,0.2775734066963196,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034821450244635,-263.8149108886719,295.8756103515625,0.5508689284324646,0.050000000745058,0.0458060279488563,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508689284324646,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040276902727782,-236.10986328125,296.5976867675781,0.5508689284324646,0.050000000745058,0.0356269106268882,293.0757751464844,297.1499938964844,293.1499938964844,0.1149864420294761,-2699.223388671875,304.1421813964844,0.8510756492614746,0.1806577891111374,0.1713138371706009,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508689284324646,0.050000000745058,0.2288105934858322,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,284.383056640625,293.2358093261719,291.1292724609375,1.0,0.1634391844272613,0.9726590514183044,0.9726590514183044,1.0,1.0,-0.6357774138450623,0.275738775730133,0.3600386679172516,0.0951361134648323,0.0,0.0,0.2080097794532776,24.55723571777344,25.0,-0.1584874540567398,-4970.146484375,41.15480422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.110805831849575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496294140815735,0.1496337205171585,-4.292548055673251e-06,0.0,0.0001124538321164,0.0,0.0,5.944498538970947,0.0,0.0,0.0,0.2777090072631836,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035062066745013,-265.59326171875,295.9075012207031,0.5509343147277832,0.050000000745058,0.0458055697381496,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509343147277832,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040400102734565,-236.797119140625,296.6134338378906,0.5509343147277832,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157904118299484,-2714.385009765625,304.1421203613281,0.8527002930641174,0.1816779822111129,0.1722757518291473,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509343147277832,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,284.3698425292969,293.2333374023437,291.12921142578125,1.0,0.1635480374097824,0.9727675914764404,0.9727675914764404,1.0,1.0,-0.6369275450706482,0.2762245535850525,0.3607029616832733,0.0953866019845008,0.0,0.0,0.2094042003154754,24.55500221252441,25.0,-0.076727956533432,-4988.2236328125,41.27971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1111970543861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504370272159576,0.1504413336515426,-4.294015980121912e-06,0.0,0.0001128508738474,0.0,0.0,5.979870796203613,0.0,0.0,0.0,0.2778464555740356,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035553080961108,-269.2075500488281,295.9730224609375,0.5510649085044861,0.050000000745058,0.0458046607673168,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510649085044861,0.050000000745058,0.0482345111668109,293.098876953125,297.1499938964844,293.1499938964844,0.0040657529607415,-238.2236785888672,296.6468505859375,0.5510649085044861,0.050000000745058,0.0356258451938629,293.0745849609375,297.1499938964844,293.1499938964844,0.1173992604017257,-2744.640869140625,304.14208984375,0.855962336063385,0.1837256550788879,0.1742066293954849,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510649085044861,0.050000000745058,0.2288037538528442,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,284.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637672185897827,0.9729847311973572,0.9729847311973572,1.0,1.0,-0.6392362117767334,0.2771994769573211,0.3620367348194122,0.0958908051252365,0.0,0.0,0.2120793461799621,24.55070877075196,25.0,1.5471720695495603,-5027.2314453125,41.531517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,305.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1119973808526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520356386899948,0.1520399451255798,-4.296988208807306e-06,0.0,0.0001136631035478,0.0,0.0,6.05010986328125,0.0,0.0,0.0,0.2781198024749756,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035553080961108,-269.2075500488281,295.9730224609375,0.5510649085044861,0.050000000745058,0.0458046607673168,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510649085044861,0.050000000745058,0.0482345111668109,293.098876953125,297.1499938964844,293.1499938964844,0.0040657529607415,-238.2236785888672,296.6468505859375,0.5510649085044861,0.050000000745058,0.0356258451938629,293.0745849609375,297.1499938964844,293.1499938964844,0.1173992604017257,-2744.640869140625,304.14208984375,0.855962336063385,0.1837256550788879,0.1742066293954849,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510649085044861,0.050000000745058,0.2288037538528442,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,284.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637672185897827,0.9729847311973572,0.9729847311973572,1.0,1.0,-0.6392362117767334,0.2771994769573211,0.3620367348194122,0.0958908051252365,0.0,0.0,0.2120793461799621,24.55070877075196,25.0,1.5471720695495603,-5027.2314453125,41.531517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,305.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1119973808526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520356386899948,0.1520399451255798,-4.296988208807306e-06,0.0,0.0001136631035478,0.0,0.0,6.05010986328125,0.0,0.0,0.0,0.2781198024749756,4.0,0.0,1.0
842340,292.9959411621094,297.1499938964844,293.1499938964844,0.0036055850796401,-272.8856201171875,296.0411682128906,0.5511951446533203,0.050000000745058,0.0458037517964839,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511951446533203,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.004092862829566,-239.71124267578125,296.6831359863281,0.5511951446533203,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1190061047673225,-2774.744384765625,304.1420288085937,0.8592402338981628,0.1857826709747314,0.1761464774608612,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511951446533203,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,284.3170471191406,293.2234802246094,291.1322021484375,1.0,0.1639883816242218,0.9732018113136292,0.9732018113136292,1.0,1.0,-0.6415557265281677,0.2781786024570465,0.3633771240711212,0.0963991582393646,0.0,0.0,0.2143710553646087,24.546667098999023,25.0,2.516390085220337,-5063.55224609375,41.78592300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,305.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1128278672695159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534532159566879,0.1534575223922729,-4.2997871787520126e-06,0.0,0.0001145059432019,0.0,0.0,6.112766265869141,0.0,0.0,0.0,0.2783659100532532,4.0,0.0,1.0
842400,292.9959411621094,297.1499938964844,293.1499938964844,0.0036055850796401,-272.8856201171875,296.0411682128906,0.5511951446533203,0.050000000745058,0.0458037517964839,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511951446533203,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.004092862829566,-239.71124267578125,296.6831359863281,0.5511951446533203,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1190061047673225,-2774.744384765625,304.1420288085937,0.8592402338981628,0.1857826709747314,0.1761464774608612,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511951446533203,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,284.3170471191406,293.2234802246094,291.1322021484375,1.0,0.1639883816242218,0.9732018113136292,0.9732018113136292,1.0,1.0,-0.6415557265281677,0.2781786024570465,0.3633771240711212,0.0963991582393646,0.0,0.0,0.2143710553646087,24.546667098999023,25.0,2.516390085220337,-5063.55224609375,41.78592300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,305.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1128278672695159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534532159566879,0.1534575223922729,-4.2997871787520126e-06,0.0,0.0001145059432019,0.0,0.0,6.112766265869141,0.0,0.0,0.0,0.2783659100532532,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036573244724422,-276.6715393066406,296.11053466796875,0.5513249039649963,0.050000000745058,0.0458028465509414,294.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513249039649963,0.050000000745058,0.0482326038181781,293.0863952636719,297.1499938964844,293.1499938964844,0.0041217179968953,-241.30157470703125,296.7210388183594,0.5513249039649963,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.120634488761425,-2805.183349609375,304.1419677734375,0.8625319004058838,0.1878483742475509,0.1780945807695388,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513249039649963,0.050000000745058,0.2287947088479995,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,284.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642114073038101,0.9734129905700684,0.9734129905700684,1.0,1.0,-0.6438851952552795,0.2791621685028076,0.3647230267524719,0.0969099849462509,0.0,0.0,0.2165368646383285,24.542871475219727,25.0,1.2230639457702637,-5097.30322265625,42.04286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.11367167532444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154747724533081,0.1547520160675048,-4.302286015445134e-06,0.0,0.0001153622943093,0.0,0.0,6.170025825500488,0.0,0.0,0.0,0.278590977191925,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036573244724422,-276.6715393066406,296.11053466796875,0.5513249039649963,0.050000000745058,0.0458028465509414,294.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513249039649963,0.050000000745058,0.0482326038181781,293.0863952636719,297.1499938964844,293.1499938964844,0.0041217179968953,-241.30157470703125,296.7210388183594,0.5513249039649963,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.120634488761425,-2805.183349609375,304.1419677734375,0.8625319004058838,0.1878483742475509,0.1780945807695388,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513249039649963,0.050000000745058,0.2287947088479995,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,284.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642114073038101,0.9734129905700684,0.9734129905700684,1.0,1.0,-0.6438851952552795,0.2791621685028076,0.3647230267524719,0.0969099849462509,0.0,0.0,0.2165368646383285,24.542871475219727,25.0,1.2230639457702637,-5097.30322265625,42.04286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.11367167532444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154747724533081,0.1547520160675048,-4.302286015445134e-06,0.0,0.0001153622943093,0.0,0.0,6.170025825500488,0.0,0.0,0.0,0.278590977191925,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037107986863702,-280.58514404296875,296.180908203125,0.5514543056488037,0.050000000745058,0.0458019487559795,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514543056488037,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041525266133248,-243.00634765625,296.7603454589844,0.5514543056488037,0.050000000745058,0.0356237366795539,293.07257080078125,297.1499938964844,293.1499938964844,0.1222856193780899,-2835.978515625,304.14190673828125,0.8658357858657837,0.1899226158857345,0.180050641298294,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514543056488037,0.050000000745058,0.228790208697319,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,284.2642517089844,293.2135925292969,291.1329650878906,1.0,0.1644361913204193,0.9736241698265076,0.9736241698265076,1.0,1.0,-0.6462242603302002,0.2801506817340851,0.3660735487937927,0.0974218025803566,0.0,0.0,0.2187866568565368,24.539278030395508,25.0,-0.2812187969684601,-5130.04638671875,42.3022575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1145156547427177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560853421688079,0.1560896337032318,-4.304758476791903e-06,0.0,0.0001162188273156,0.0,0.0,6.229160785675049,0.0,0.0,0.0,0.2788216173648834,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037107986863702,-280.58514404296875,296.180908203125,0.5514543056488037,0.050000000745058,0.0458019487559795,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514543056488037,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041525266133248,-243.00634765625,296.7603454589844,0.5514543056488037,0.050000000745058,0.0356237366795539,293.07257080078125,297.1499938964844,293.1499938964844,0.1222856193780899,-2835.978515625,304.14190673828125,0.8658357858657837,0.1899226158857345,0.180050641298294,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514543056488037,0.050000000745058,0.228790208697319,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,284.2642517089844,293.2135925292969,291.1329650878906,1.0,0.1644361913204193,0.9736241698265076,0.9736241698265076,1.0,1.0,-0.6462242603302002,0.2801506817340851,0.3660735487937927,0.0974218025803566,0.0,0.0,0.2187866568565368,24.539278030395508,25.0,-0.2812187969684601,-5130.04638671875,42.3022575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1145156547427177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560853421688079,0.1560896337032318,-4.304758476791903e-06,0.0,0.0001162188273156,0.0,0.0,6.229160785675049,0.0,0.0,0.0,0.2788216173648834,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037381367292255,-282.5885314941406,296.2164001464844,0.551518976688385,0.050000000745058,0.0458014979958534,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.551518976688385,0.050000000745058,0.0482311844825744,293.0771179199219,297.1499938964844,293.1499938964844,0.0041686529293656,-243.9031524658203,296.78045654296875,0.551518976688385,0.050000000745058,0.0356233865022659,293.072265625,297.1499938964844,293.1499938964844,0.1231226623058319,-2851.568115234375,304.141845703125,0.8674923181533813,0.1909631341695785,0.1810318082571029,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.551518976688385,0.050000000745058,0.2287879735231399,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,284.25103759765625,293.21112060546875,291.1321105957031,1.0,0.1645492166280746,0.9737297296524048,0.9737297296524048,1.0,1.0,-0.647397518157959,0.2806469202041626,0.3667506277561188,0.0976781100034713,0.0,0.0,0.2200108021497726,24.537540435791016,25.0,-1.770927906036377,-5144.8193359375,42.432891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.162109375,18000.0,0.0,0.0,0.1149326637387275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567962169647216,0.1568005234003067,-4.306039500079351e-06,0.0,0.0001166420406661,0.0,0.0,6.260591506958008,0.0,0.0,0.0,0.2789440155029297,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.0037659364752471,-284.6293334960937,296.251953125,0.5515836477279663,0.050000000745058,0.0458010509610176,294.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515836477279663,0.050000000745058,0.0482307113707065,293.07403564453125,297.1499938964844,293.1499938964844,0.0041853254660964,-244.8348388671875,296.8007507324219,0.5515836477279663,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239696592092514,-2867.33203125,304.14178466796875,0.8691518306732178,0.1920061260461807,0.1820151656866073,293.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515836477279663,0.050000000745058,0.2287857234477996,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,284.2378234863281,293.2086181640625,291.1307067871094,1.0,0.1646626591682434,0.9738308787345886,0.9738308787345886,1.0,1.0,-0.6485734581947327,0.2811444103717804,0.3674290478229522,0.0979346483945846,0.0,0.0,0.2213857769966125,24.535829544067383,25.0,-3.107055187225342,-5160.5673828125,42.56414413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.115343227982521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575836539268493,0.1575879603624344,-4.307406470616115e-06,0.0,0.0001170587129308,0.0,0.0,6.29537296295166,0.0,0.0,0.0,0.279078871011734,4.0,0.0,1.0
842820,292.9744567871094,297.1499938964844,293.1499938964844,0.0038228319026529,-288.8004455566406,296.3239440917969,0.5517134070396423,0.050000000745058,0.0458001494407653,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517134070396423,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.004220126196742,-246.77896118164065,296.8425598144531,0.5517134070396423,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256785541772842,-2899.072509765625,304.1416931152344,0.872480034828186,0.1940995752811432,0.1839887797832489,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517134070396423,0.050000000745058,0.2287812381982803,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,284.21142578125,293.2035827636719,291.12762451171875,1.0,0.1648907512426376,0.9740331768989564,0.9740331768989564,1.0,1.0,-0.650933563709259,0.282143622636795,0.368789941072464,0.0984486937522888,0.0,0.0,0.2245020121335983,24.53244972229004,25.0,-4.0513596534729,-5194.53759765625,42.82854080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1161500588059425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594145745038986,0.1594188958406448,-4.310577423893847e-06,0.0,0.0001178775419248,0.0,0.0,6.376394748687744,0.0,0.0,0.0,0.2793920636177063,4.0,0.0,1.0
842880,292.9744567871094,297.1499938964844,293.1499938964844,0.0038228319026529,-288.8004455566406,296.3239440917969,0.5517134070396423,0.050000000745058,0.0458001494407653,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517134070396423,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.004220126196742,-246.77896118164065,296.8425598144531,0.5517134070396423,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256785541772842,-2899.072509765625,304.1416931152344,0.872480034828186,0.1940995752811432,0.1839887797832489,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517134070396423,0.050000000745058,0.2287812381982803,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,284.21142578125,293.2035827636719,291.12762451171875,1.0,0.1648907512426376,0.9740331768989564,0.9740331768989564,1.0,1.0,-0.650933563709259,0.282143622636795,0.368789941072464,0.0984486937522888,0.0,0.0,0.2245020121335983,24.53244972229004,25.0,-4.0513596534729,-5194.53759765625,42.82854080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1161500588059425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594145745038986,0.1594188958406448,-4.310577423893847e-06,0.0,0.0001178775419248,0.0,0.0,6.376394748687744,0.0,0.0,0.0,0.2793920636177063,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038811741396784,-293.0533447265625,296.398193359375,0.5518437623977661,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518437623977661,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042565939947962,-248.80142211914065,296.8869323730469,0.5518437623977661,0.050000000745058,0.0356216356158256,293.0708312988281,297.1499938964844,293.1499938964844,0.1273917853832245,-2930.779541015625,304.1416015625,0.8758198618888855,0.1962034553289413,0.18597212433815,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518437623977661,0.050000000745058,0.2287767231464386,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,284.1849975585937,293.1985168457031,291.1257019042969,1.0,0.165120467543602,0.9742355346679688,0.9742355346679688,1.0,1.0,-0.6533053517341614,0.2831486761569977,0.3701566457748413,0.0989642813801765,0.0,0.0,0.2278914749622345,24.52910614013672,25.0,-2.257819414138794,-5234.83984375,43.09551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1169500946998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614874303340912,0.1614917367696762,-4.314323632570449e-06,0.0,0.0001186894805869,0.0,0.0,6.468623638153076,0.0,0.0,0.0,0.2797501981258392,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038811741396784,-293.0533447265625,296.398193359375,0.5518437623977661,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518437623977661,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042565939947962,-248.80142211914065,296.8869323730469,0.5518437623977661,0.050000000745058,0.0356216356158256,293.0708312988281,297.1499938964844,293.1499938964844,0.1273917853832245,-2930.779541015625,304.1416015625,0.8758198618888855,0.1962034553289413,0.18597212433815,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518437623977661,0.050000000745058,0.2287767231464386,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,284.1849975585937,293.1985168457031,291.1257019042969,1.0,0.165120467543602,0.9742355346679688,0.9742355346679688,1.0,1.0,-0.6533053517341614,0.2831486761569977,0.3701566457748413,0.0989642813801765,0.0,0.0,0.2278914749622345,24.52910614013672,25.0,-2.257819414138794,-5234.83984375,43.09551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1169500946998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614874303340912,0.1614917367696762,-4.314323632570449e-06,0.0,0.0001186894805869,0.0,0.0,6.468623638153076,0.0,0.0,0.0,0.2797501981258392,4.0,0.0,1.0
843060,292.9639892578125,297.1499938964844,293.1499938964844,0.0039406297728419,-297.3343200683594,296.4760131835937,0.5519747138023376,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519747138023376,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042943023145198,-250.85467529296875,296.9351806640625,0.5519747138023376,0.050000000745058,0.0356209315359592,293.0703125,297.1499938964844,293.1499938964844,0.129080668091774,-2961.8779296875,304.1416015625,0.879168689250946,0.1983170062303543,0.1879647672176361,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519747138023376,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,284.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653517931699752,0.9744316935539246,0.9744316935539246,1.0,1.0,-0.6556882262229919,0.2841592133045196,0.3715290129184723,0.0994812995195388,0.0,0.0,0.2309543937444687,24.52581024169922,25.0,1.9575674533844,-5277.60302734375,43.36504364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177739053964614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635007262229919,0.1635050475597381,-4.318295395933092e-06,0.0,0.0001195255463244,0.0,0.0,6.558981418609619,0.0,0.0,0.0,0.2801046073436737,4.0,0.0,1.0
843120,292.9639892578125,297.1499938964844,293.1499938964844,0.0039406297728419,-297.3343200683594,296.4760131835937,0.5519747138023376,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519747138023376,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042943023145198,-250.85467529296875,296.9351806640625,0.5519747138023376,0.050000000745058,0.0356209315359592,293.0703125,297.1499938964844,293.1499938964844,0.129080668091774,-2961.8779296875,304.1416015625,0.879168689250946,0.1983170062303543,0.1879647672176361,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519747138023376,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,284.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653517931699752,0.9744316935539246,0.9744316935539246,1.0,1.0,-0.6556882262229919,0.2841592133045196,0.3715290129184723,0.0994812995195388,0.0,0.0,0.2309543937444687,24.52581024169922,25.0,1.9575674533844,-5277.60302734375,43.36504364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177739053964614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635007262229919,0.1635050475597381,-4.318295395933092e-06,0.0,0.0001195255463244,0.0,0.0,6.558981418609619,0.0,0.0,0.0,0.2801046073436737,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.0040010209195315,-301.65399169921875,296.5562744140625,0.5521059632301331,0.050000000745058,0.0457974374294281,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521059632301331,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043332539498806,-252.9595947265625,296.9862670898437,0.5521059632301331,0.050000000745058,0.0356202274560928,293.0697937011719,297.1499938964844,293.1499938964844,0.1307688653469085,-2992.85791015625,304.1415710449219,0.8825225830078125,0.2004391700029373,0.1899656653404235,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521059632301331,0.050000000745058,0.2287676781415939,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,284.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655846983194351,0.9746279120445251,0.9746279120445251,1.0,1.0,-0.6580810546875,0.2851747870445251,0.3729062676429748,0.0999997109174728,0.0,0.0,0.233549878001213,24.522607803344727,25.0,2.688062906265259,-5314.97509765625,43.63706207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186223998665809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652079373598098,0.1652122586965561,-4.321849246480269e-06,0.0,0.000120386655908,0.0,0.0,6.636111736297607,0.0,0.0,0.0,0.2804109752178192,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.0040010209195315,-301.65399169921875,296.5562744140625,0.5521059632301331,0.050000000745058,0.0457974374294281,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521059632301331,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043332539498806,-252.9595947265625,296.9862670898437,0.5521059632301331,0.050000000745058,0.0356202274560928,293.0697937011719,297.1499938964844,293.1499938964844,0.1307688653469085,-2992.85791015625,304.1415710449219,0.8825225830078125,0.2004391700029373,0.1899656653404235,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521059632301331,0.050000000745058,0.2287676781415939,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,284.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655846983194351,0.9746279120445251,0.9746279120445251,1.0,1.0,-0.6580810546875,0.2851747870445251,0.3729062676429748,0.0999997109174728,0.0,0.0,0.233549878001213,24.522607803344727,25.0,2.688062906265259,-5314.97509765625,43.63706207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186223998665809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652079373598098,0.1652122586965561,-4.321849246480269e-06,0.0,0.000120386655908,0.0,0.0,6.636111736297607,0.0,0.0,0.0,0.2804109752178192,4.0,0.0,1.0
843300,292.9563293457031,297.1499938964844,293.1499938964844,0.0040318886749446,-303.8601379394531,296.5967712402344,0.5521716475486755,0.050000000745058,0.0457969829440116,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521716475486755,0.050000000745058,0.0482264272868633,293.04644775390625,297.1499938964844,293.1499938964844,0.0043534799478948,-254.05438232421875,297.0123291015625,0.5521716475486755,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.131621852517128,-3008.48779296875,304.1415710449219,0.8842005729675293,0.2015034407377243,0.1909690946340561,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521716475486755,0.050000000745058,0.2287654131650924,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,284.1191101074219,293.1857604980469,291.1302795410156,1.0,0.1657017320394516,0.9747259616851808,0.9747259616851808,1.0,1.0,-0.6592810153961182,0.2856843471527099,0.3735966682434082,0.1002594456076622,0.0,0.0,0.2347994744777679,24.521041870117188,25.0,2.270699977874756,-5333.0029296875,43.77399826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190497279167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660149842500686,0.166019320487976,-4.323478606238496e-06,0.0,0.0001208203393616,0.0,0.0,6.672572612762451,0.0,0.0,0.0,0.2805553376674652,4.0,0.0,1.0
843360,292.95379638671875,297.1499938964844,293.1499938964844,0.0040631857700645,-306.09503173828125,296.6375427246094,0.5522374510765076,0.050000000745058,0.0457965284585952,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522374510765076,0.050000000745058,0.0482259504497051,293.0433959960937,297.1499938964844,293.1499938964844,0.004374205134809,-255.1767120361328,297.0387878417969,0.5522374510765076,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324804872274398,-3024.204345703125,304.1415405273437,0.8858792185783386,0.2025700807571411,0.1919746398925781,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522374510765076,0.050000000745058,0.228763148188591,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,284.1059875488281,293.1832275390625,291.1307067871094,1.0,0.1658191531896591,0.9748203754425048,0.9748203754425048,1.0,1.0,-0.6604835391044617,0.286195158958435,0.3742883801460266,0.100519523024559,0.0,0.0,0.2360396385192871,24.519495010375977,25.0,1.7555303573608398,-5350.98486328125,43.91156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194774061441421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668158769607544,0.1668201982975006,-4.325069767219247e-06,0.0,0.0001212543793371,0.0,0.0,6.70876407623291,0.0,0.0,0.0,0.2806981801986694,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041269417852163,-310.63787841796875,296.7199401855469,0.5523695945739746,0.050000000745058,0.0457956194877624,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523695945739746,0.050000000745058,0.0482249930500984,293.0373840332031,297.1499938964844,293.1499938964844,0.0044169900938868,-257.4922180175781,297.0928649902344,0.5523695945739746,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342117190361023,-3055.835693359375,304.1414794921875,0.8892372846603394,0.2047100365161895,0.1939918994903564,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523695945739746,0.050000000745058,0.2287586033344268,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,284.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660550683736801,0.9750091433525084,0.9750091433525084,1.0,1.0,-0.662895917892456,0.2872203588485718,0.3756755590438843,0.1010409295558929,0.0,0.0,0.2385135293006897,24.516420364379883,25.0,0.8074679374694824,-5387.0986328125,44.18852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203319504857063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684188991785049,0.1684232205152511,-4.3282252590870485e-06,0.0,0.000122121637105,0.0,0.0,6.7813005447387695,0.0,0.0,0.0,0.2809840142726898,4.0,0.0,1.0
