time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041269417852163,-310.63787841796875,296.7199401855469,0.5523695945739746,0.050000000745058,0.0457956194877624,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523695945739746,0.050000000745058,0.0482249930500984,293.0373840332031,297.1499938964844,293.1499938964844,0.0044169900938868,-257.4922180175781,297.0928649902344,0.5523695945739746,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342117190361023,-3055.835693359375,304.1414794921875,0.8892372846603394,0.2047100365161895,0.1939918994903564,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523695945739746,0.050000000745058,0.2287586033344268,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,284.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660550683736801,0.9750091433525084,0.9750091433525084,1.0,1.0,-0.662895917892456,0.2872203588485718,0.3756755590438843,0.1010409295558929,0.0,0.0,0.2385135293006897,24.516420364379883,25.0,0.8074679374694824,-5387.0986328125,44.18852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203319504857063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684188991785049,0.1684232205152511,-4.3282252590870485e-06,0.0,0.000122121637105,0.0,0.0,6.7813005447387695,0.0,0.0,0.0,0.2809840142726898,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041929204016923,-315.318115234375,296.804443359375,0.5525045990943909,0.050000000745058,0.0457946918904781,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525045990943909,0.050000000745058,0.0482240170240402,293.0312194824219,297.1499938964844,293.1499938964844,0.0044620572589337,-259.9231872558594,297.1493225097656,0.5525045990943909,0.050000000745058,0.0356180928647518,293.0683288574219,297.1499938964844,293.1499938964844,0.1359615474939346,-3087.7197265625,304.1413879394531,0.8926091194152832,0.2068716138601303,0.1960245370864868,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525045990943909,0.050000000745058,0.2287539690732956,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,284.0585327148437,293.181396484375,291.1316833496094,1.0,0.1662926375865936,0.9751979112625122,0.9751979112625122,1.0,1.0,-0.6653265953063965,0.2882540225982666,0.3770725727081299,0.1015658676624298,0.0,0.0,0.2409574538469314,24.51303482055664,25.0,1.081511616706848,-5422.51513671875,44.46857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1211828738451004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700289845466613,0.1700333207845688,-4.331406216806499e-06,0.0,0.0001229852059623,0.0,0.0,6.854365825653076,0.0,0.0,0.0,0.2812718152999878,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041929204016923,-315.318115234375,296.804443359375,0.5525045990943909,0.050000000745058,0.0457946918904781,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525045990943909,0.050000000745058,0.0482240170240402,293.0312194824219,297.1499938964844,293.1499938964844,0.0044620572589337,-259.9231872558594,297.1493225097656,0.5525045990943909,0.050000000745058,0.0356180928647518,293.0683288574219,297.1499938964844,293.1499938964844,0.1359615474939346,-3087.7197265625,304.1413879394531,0.8926091194152832,0.2068716138601303,0.1960245370864868,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525045990943909,0.050000000745058,0.2287539690732956,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,284.0585327148437,293.181396484375,291.1316833496094,1.0,0.1662926375865936,0.9751979112625122,0.9751979112625122,1.0,1.0,-0.6653265953063965,0.2882540225982666,0.3770725727081299,0.1015658676624298,0.0,0.0,0.2409574538469314,24.51303482055664,25.0,1.081511616706848,-5422.51513671875,44.46857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1211828738451004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700289845466613,0.1700333207845688,-4.331406216806499e-06,0.0,0.0001229852059623,0.0,0.0,6.854365825653076,0.0,0.0,0.0,0.2812718152999878,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042611281387507,-320.123046875,296.8919982910156,0.5526466369628906,0.050000000745058,0.0457937158644199,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526466369628906,0.050000000745058,0.0482229888439178,293.0248413085937,297.1499938964844,293.1499938964844,0.0045093139633536,-262.4548034667969,297.2089233398437,0.5526466369628906,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377312391996383,-3119.86376953125,304.1413269042969,0.8960190415382385,0.209062859416008,0.1980860531330108,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526466369628906,0.050000000745058,0.2287490963935852,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,284.038818359375,293.1875,291.1329345703125,1.0,0.1665322631597519,0.9753789901733398,0.9753789901733398,1.0,1.0,-0.667791485786438,0.2893026769161224,0.3784888386726379,0.1020978540182113,0.0,0.0,0.2431812435388565,24.50875663757324,25.0,1.4958423376083374,-5456.572265625,44.7529411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1220237389206886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171536847949028,0.1715411841869354,-4.334506229497492e-06,0.0,0.0001238385884789,0.0,0.0,6.923153877258301,0.0,0.0,0.0,0.2815441787242889,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042611281387507,-320.123046875,296.8919982910156,0.5526466369628906,0.050000000745058,0.0457937158644199,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526466369628906,0.050000000745058,0.0482229888439178,293.0248413085937,297.1499938964844,293.1499938964844,0.0045093139633536,-262.4548034667969,297.2089233398437,0.5526466369628906,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377312391996383,-3119.86376953125,304.1413269042969,0.8960190415382385,0.209062859416008,0.1980860531330108,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526466369628906,0.050000000745058,0.2287490963935852,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,284.038818359375,293.1875,291.1329345703125,1.0,0.1665322631597519,0.9753789901733398,0.9753789901733398,1.0,1.0,-0.667791485786438,0.2893026769161224,0.3784888386726379,0.1020978540182113,0.0,0.0,0.2431812435388565,24.50875663757324,25.0,1.4958423376083374,-5456.572265625,44.7529411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1220237389206886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171536847949028,0.1715411841869354,-4.334506229497492e-06,0.0,0.0001238385884789,0.0,0.0,6.923153877258301,0.0,0.0,0.0,0.2815441787242889,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043314271606504,-325.0541687011719,296.9816589355469,0.5527917742729187,0.050000000745058,0.0457927212119102,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527917742729187,0.050000000745058,0.0482219420373439,293.01837158203125,297.1499938964844,293.1499938964844,0.0045587681233882,-265.09765625,297.2708740234375,0.5527917742729187,0.050000000745058,0.0356165617704391,293.0671081542969,297.1499938964844,293.1499938964844,0.1395280212163925,-3152.4189453125,304.1412048339844,0.8994457125663757,0.2112735360860824,0.2001676261425018,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527917742729187,0.050000000745058,0.2287441343069076,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,284.0191955566406,293.1936340332031,291.1336669921875,1.0,0.1667741686105728,0.9755600690841676,0.9755600690841676,1.0,1.0,-0.6702803373336792,0.290362000465393,0.3799183070659637,0.1026349738240242,0.0,0.0,0.2453057318925857,24.504196166992188,25.0,0.9912298321723938,-5489.681640625,45.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1228460595011711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729591786861419,0.1729635149240493,-4.337414338806411e-06,0.0,0.0001246731262654,0.0,0.0,6.98817253112793,0.0,0.0,0.0,0.2818020284175873,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043314271606504,-325.0541687011719,296.9816589355469,0.5527917742729187,0.050000000745058,0.0457927212119102,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527917742729187,0.050000000745058,0.0482219420373439,293.01837158203125,297.1499938964844,293.1499938964844,0.0045587681233882,-265.09765625,297.2708740234375,0.5527917742729187,0.050000000745058,0.0356165617704391,293.0671081542969,297.1499938964844,293.1499938964844,0.1395280212163925,-3152.4189453125,304.1412048339844,0.8994457125663757,0.2112735360860824,0.2001676261425018,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527917742729187,0.050000000745058,0.2287441343069076,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,284.0191955566406,293.1936340332031,291.1336669921875,1.0,0.1667741686105728,0.9755600690841676,0.9755600690841676,1.0,1.0,-0.6702803373336792,0.290362000465393,0.3799183070659637,0.1026349738240242,0.0,0.0,0.2453057318925857,24.504196166992188,25.0,0.9912298321723938,-5489.681640625,45.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1228460595011711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729591786861419,0.1729635149240493,-4.337414338806411e-06,0.0,0.0001246731262654,0.0,0.0,6.98817253112793,0.0,0.0,0.0,0.2818020284175873,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043674600310623,-327.5733642578125,297.02716064453125,0.5528650283813477,0.050000000745058,0.0457922220230102,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528650283813477,0.050000000745058,0.0482214167714118,293.0151062011719,297.1499938964844,293.1499938964844,0.0045843999832868,-266.4648742675781,297.3026428222656,0.5528650283813477,0.050000000745058,0.0356161743402481,293.0667724609375,297.1499938964844,293.1499938964844,0.1404358595609665,-3168.836669921875,304.14117431640625,0.9011616706848145,0.2123852223157882,0.2012145519256591,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528650283813477,0.050000000745058,0.2287416309118271,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,284.0095520019531,293.1969299316406,291.1338806152344,1.0,0.1668959707021713,0.9756506085395812,0.9756506085395812,1.0,1.0,-0.6715320348739624,0.2908949553966522,0.3806371092796325,0.1029051542282104,0.0,0.0,0.246362030506134,24.501893997192383,25.0,0.7335008382797241,-5506.275390625,45.186614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,305.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.12324870377779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736668795347213,0.1736712157726287,-4.338841335993493e-06,0.0,0.0001250817585969,0.0,0.0,7.020549774169922,0.0,0.0,0.0,0.2819301187992096,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044039785861968,-330.1197204589844,297.0731811523437,0.5529385805130005,0.050000000745058,0.0457917191088199,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529385805130005,0.050000000745058,0.0482208840548992,293.0118103027344,297.1499938964844,293.1499938964844,0.0046105608344078,-267.857666015625,297.3349914550781,0.5529385805130005,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413489729166031,-3185.32763671875,304.14111328125,0.9028785824775696,0.2135010063648224,0.2022653222084045,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529385805130005,0.050000000745058,0.2287391126155853,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,284.0,293.2003479003906,291.134033203125,1.0,0.1670183390378952,0.975736916065216,0.975736916065216,1.0,1.0,-0.6727883815765381,0.2914299070835113,0.3813584744930267,0.1031763181090354,0.0,0.0,0.2474141269922256,24.49959182739257,25.0,0.5433916449546814,-5522.9140625,45.33297348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,305.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1236456632614135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743749231100082,0.1743792593479156,-4.340268333180575e-06,0.0,0.00012548462837,0.0,0.0,7.052978992462158,0.0,0.0,0.0,0.2820583581924438,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044785793870687,-335.2984924316406,297.1666564941406,0.5530865788459778,0.050000000745058,0.045790709555149,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530865788459778,0.050000000745058,0.0482198223471641,293.0052490234375,297.1499938964844,293.1499938964844,0.0046645072288811,-270.7202453613281,297.4013977050781,0.5530865788459778,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431895196437835,-3218.498291015625,304.1410217285156,0.9063943028450012,0.2157440334558487,0.2043777257204055,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530865788459778,0.050000000745058,0.2287340760231018,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,283.9813232421875,293.207763671875,291.1342468261719,1.0,0.1672647297382354,0.9759095907211304,0.9759095907211304,1.0,1.0,-0.6753140091896057,0.2925056219100952,0.3828083872795105,0.1037216857075691,0.0,0.0,0.249503806233406,24.495006561279297,25.0,0.3202653229236603,-5556.25048828125,45.62831497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244238168001174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757900565862655,0.1757943928241729,-4.3431286940176506e-06,0.0,0.0001262743608094,0.0,0.0,7.117921352386475,0.0,0.0,0.0,0.2823152840137481,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044785793870687,-335.2984924316406,297.1666564941406,0.5530865788459778,0.050000000745058,0.045790709555149,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530865788459778,0.050000000745058,0.0482198223471641,293.0052490234375,297.1499938964844,293.1499938964844,0.0046645072288811,-270.7202453613281,297.4013977050781,0.5530865788459778,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431895196437835,-3218.498291015625,304.1410217285156,0.9063943028450012,0.2157440334558487,0.2043777257204055,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530865788459778,0.050000000745058,0.2287340760231018,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,283.9813232421875,293.207763671875,291.1342468261719,1.0,0.1672647297382354,0.9759095907211304,0.9759095907211304,1.0,1.0,-0.6753140091896057,0.2925056219100952,0.3828083872795105,0.1037216857075691,0.0,0.0,0.249503806233406,24.495006561279297,25.0,0.3202653229236603,-5556.25048828125,45.62831497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244238168001174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757900565862655,0.1757943928241729,-4.3431286940176506e-06,0.0,0.0001262743608094,0.0,0.0,7.117921352386475,0.0,0.0,0.0,0.2823152840137481,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045553129166364,-340.5917663574219,297.2621154785156,0.553235650062561,0.050000000745058,0.0457896925508976,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553235650062561,0.050000000745058,0.0482187494635582,292.9986267089844,297.1499938964844,293.1499938964844,0.0047206697054207,-273.6859741210937,297.4701232910156,0.553235650062561,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450483202934265,-3251.904052734375,304.1408996582031,0.9100418090820312,0.2180020660161972,0.2065043449401855,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553235650062561,0.050000000745058,0.2287289947271347,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,283.963134765625,293.21588134765625,291.1344299316406,1.0,0.16751329600811,0.9760822057724,0.9760822057724,1.0,1.0,-0.6778566837310791,0.2935889065265655,0.3842677474021911,0.1042712032794952,0.0,0.0,0.2515737116336822,24.49047470092773,25.0,0.231862336397171,-5589.58740234375,45.92718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251822412014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772028505802154,0.177207201719284,-4.346000423538499e-06,0.0,0.0001270440552616,0.0,0.0,7.182933330535889,0.0,0.0,0.0,0.2825727462768554,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045553129166364,-340.5917663574219,297.2621154785156,0.553235650062561,0.050000000745058,0.0457896925508976,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553235650062561,0.050000000745058,0.0482187494635582,292.9986267089844,297.1499938964844,293.1499938964844,0.0047206697054207,-273.6859741210937,297.4701232910156,0.553235650062561,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450483202934265,-3251.904052734375,304.1408996582031,0.9100418090820312,0.2180020660161972,0.2065043449401855,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553235650062561,0.050000000745058,0.2287289947271347,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,283.963134765625,293.21588134765625,291.1344299316406,1.0,0.16751329600811,0.9760822057724,0.9760822057724,1.0,1.0,-0.6778566837310791,0.2935889065265655,0.3842677474021911,0.1042712032794952,0.0,0.0,0.2515737116336822,24.49047470092773,25.0,0.231862336397171,-5589.58740234375,45.92718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251822412014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772028505802154,0.177207201719284,-4.346000423538499e-06,0.0,0.0001270440552616,0.0,0.0,7.182933330535889,0.0,0.0,0.0,0.2825727462768554,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046342331916093,-345.9989929199219,297.3596496582031,0.5533856153488159,0.050000000745058,0.0457886718213558,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533856153488159,0.050000000745058,0.0482176765799522,292.991943359375,297.1499938964844,293.1499938964844,0.0047790915705263,-276.7547302246094,297.541259765625,0.5533856153488159,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.1469245851039886,-3285.52880859375,304.14080810546875,0.91379052400589,0.2202745974063873,0.208644688129425,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533856153488159,0.050000000745058,0.2287238985300064,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,283.94549560546875,293.22467041015625,291.13458251953125,1.0,0.1677640229463577,0.976247489452362,0.976247489452362,1.0,1.0,-0.6804157495498657,0.2946793437004089,0.3857364058494568,0.104824811220169,0.0,0.0,0.2536229193210602,24.48601722717285,25.0,0.2102033197879791,-5622.84912109375,46.22957229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259233206510543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178612619638443,0.1786169558763504,-4.348882612248417e-06,0.0,0.0001277961710002,0.0,0.0,7.247985363006592,0.0,0.0,0.0,0.2828305661678314,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046342331916093,-345.9989929199219,297.3596496582031,0.5533856153488159,0.050000000745058,0.0457886718213558,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533856153488159,0.050000000745058,0.0482176765799522,292.991943359375,297.1499938964844,293.1499938964844,0.0047790915705263,-276.7547302246094,297.541259765625,0.5533856153488159,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.1469245851039886,-3285.52880859375,304.14080810546875,0.91379052400589,0.2202745974063873,0.208644688129425,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533856153488159,0.050000000745058,0.2287238985300064,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,283.94549560546875,293.22467041015625,291.13458251953125,1.0,0.1677640229463577,0.976247489452362,0.976247489452362,1.0,1.0,-0.6804157495498657,0.2946793437004089,0.3857364058494568,0.104824811220169,0.0,0.0,0.2536229193210602,24.48601722717285,25.0,0.2102033197879791,-5622.84912109375,46.22957229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259233206510543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178612619638443,0.1786169558763504,-4.348882612248417e-06,0.0,0.0001277961710002,0.0,0.0,7.247985363006592,0.0,0.0,0.0,0.2828305661678314,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047154021449387,-351.52020263671875,297.459228515625,0.5535364151000977,0.050000000745058,0.0457876473665237,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535364151000977,0.050000000745058,0.0482165962457656,292.9852600097656,297.1499938964844,293.1499938964844,0.004839819855988,-279.9266357421875,297.61474609375,0.5535364151000977,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.148817703127861,-3319.359619140625,304.1407165527344,0.9176129102706908,0.2225609421730041,0.2107981294393539,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535364151000977,0.050000000745058,0.2287187725305557,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,283.9283752441406,293.23419189453125,291.1347351074219,1.0,0.1680168807506561,0.9764127731323242,0.9764127731323242,1.0,1.0,-0.6829904913902283,0.2957766652107239,0.3872138559818268,0.1053826510906219,0.0,0.0,0.2556509971618652,24.48164749145508,25.0,0.2060647159814834,-5655.970703125,46.535438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266500204801559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800185590982437,0.1800229102373123,-4.351773441158002e-06,0.0,0.000128533662064,0.0,0.0,7.313040256500244,0.0,0.0,0.0,0.2830886542797088,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047154021449387,-351.52020263671875,297.459228515625,0.5535364151000977,0.050000000745058,0.0457876473665237,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535364151000977,0.050000000745058,0.0482165962457656,292.9852600097656,297.1499938964844,293.1499938964844,0.004839819855988,-279.9266357421875,297.61474609375,0.5535364151000977,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.148817703127861,-3319.359619140625,304.1407165527344,0.9176129102706908,0.2225609421730041,0.2107981294393539,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535364151000977,0.050000000745058,0.2287187725305557,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,283.9283752441406,293.23419189453125,291.1347351074219,1.0,0.1680168807506561,0.9764127731323242,0.9764127731323242,1.0,1.0,-0.6829904913902283,0.2957766652107239,0.3872138559818268,0.1053826510906219,0.0,0.0,0.2556509971618652,24.48164749145508,25.0,0.2060647159814834,-5655.970703125,46.535438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266500204801559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800185590982437,0.1800229102373123,-4.351773441158002e-06,0.0,0.000128533662064,0.0,0.0,7.313040256500244,0.0,0.0,0.0,0.2830886542797088,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047568511217832,-354.3236083984375,297.5097961425781,0.5536120533943176,0.050000000745058,0.0457871332764625,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536120533943176,0.050000000745058,0.0482160560786724,292.9819030761719,297.1499938964844,293.1499938964844,0.0048710629343986,-281.55126953125,297.65240478515625,0.5536120533943176,0.050000000745058,0.0356122143566608,293.0636901855469,297.1499938964844,293.1499938964844,0.1497704237699508,-3336.349609375,304.14068603515625,0.9195439219474792,0.2237090319395065,0.211879551410675,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536120533943176,0.050000000745058,0.2287162095308303,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,283.9200134277344,293.2391967773437,291.13482666015625,1.0,0.1681441068649292,0.9764953851699828,0.9764953851699828,1.0,1.0,-0.6842834949493408,0.2963277697563171,0.387955754995346,0.1056631654500961,0.0,0.0,0.2566575109958648,24.479501724243164,25.0,0.2022621184587478,-5672.4677734375,46.68965911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,305.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1270089298486709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180720180273056,0.1807245314121246,-4.353221811470576e-06,0.0,0.000128897911054,0.0,0.0,7.345571994781494,0.0,0.0,0.0,0.2832178175449371,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047988877631723,-357.1556091308594,297.5608825683594,0.5536878705024719,0.050000000745058,0.0457866191864013,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536878705024719,0.050000000745058,0.0482155159115791,292.9785461425781,297.1499938964844,293.1499938964844,0.0049029034562408,-283.2018737792969,297.6906433105469,0.5536878705024719,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507271379232406,-3353.38671875,304.140625,0.921484112739563,0.224860280752182,0.2129639238119125,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536878705024719,0.050000000745058,0.228713646531105,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,283.9117736816406,293.244384765625,291.1348876953125,1.0,0.1682718247175216,0.9765744805336,0.9765744805336,1.0,1.0,-0.6855800747871399,0.2968803346157074,0.3886997401714325,0.1059446707367897,0.0,0.0,0.2576594650745392,24.477384567260746,25.0,0.1965423971414566,-5688.9189453125,46.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273653954267501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814211308956146,0.1814254820346832,-4.354672455519904e-06,0.0,0.0001292596862185,0.0,0.0,7.378116607666016,0.0,0.0,0.0,0.2833470702171325,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048847617581486,-362.9055786132813,297.6645812988281,0.5538399815559387,0.050000000745058,0.0457855872809886,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538399815559387,0.050000000745058,0.0482144281268119,292.9718017578125,297.1499938964844,293.1499938964844,0.004968395922333,-286.5807800292969,297.7689514160156,0.5538399815559387,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526523232460022,-3387.5986328125,304.1405334472656,0.9253819584846495,0.2271717935800552,0.2151412963867187,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538399815559387,0.050000000745058,0.2287084907293319,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,283.89569091796875,293.2552490234375,291.1350402832031,1.0,0.1685287952423095,0.9767327308654784,0.9767327308654784,1.0,1.0,-0.6881834864616394,0.2979899048805237,0.3901935815811157,0.1065108478069305,0.0,0.0,0.2596506476402282,24.47323989868164,25.0,0.1809449344873428,-5721.68408203125,47.15737915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280725002288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828216761350631,0.1828260272741317,-4.357581929070875e-06,0.0,0.000129977313918,0.0,0.0,7.443275928497314,0.0,0.0,0.0,0.2836059927940368,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048847617581486,-362.9055786132813,297.6645812988281,0.5538399815559387,0.050000000745058,0.0457855872809886,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538399815559387,0.050000000745058,0.0482144281268119,292.9718017578125,297.1499938964844,293.1499938964844,0.004968395922333,-286.5807800292969,297.7689514160156,0.5538399815559387,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526523232460022,-3387.5986328125,304.1405334472656,0.9253819584846495,0.2271717935800552,0.2151412963867187,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538399815559387,0.050000000745058,0.2287084907293319,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,283.89569091796875,293.2552490234375,291.1350402832031,1.0,0.1685287952423095,0.9767327308654784,0.9767327308654784,1.0,1.0,-0.6881834864616394,0.2979899048805237,0.3901935815811157,0.1065108478069305,0.0,0.0,0.2596506476402282,24.47323989868164,25.0,0.1809449344873428,-5721.68408203125,47.15737915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280725002288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828216761350631,0.1828260272741317,-4.357581929070875e-06,0.0,0.000129977313918,0.0,0.0,7.443275928497314,0.0,0.0,0.0,0.2836059927940368,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049730967730283,-368.7698669433594,297.7703552246094,0.5539926290512085,0.050000000745058,0.045784555375576,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539926290512085,0.050000000745058,0.0482133403420448,292.96502685546875,297.1499938964844,293.1499938964844,0.0050363480113446,-290.0631408691406,297.849609375,0.5539926290512085,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545924991369247,-3421.981201171875,304.1404724121094,0.9292864203453064,0.2294944822788238,0.2173293232917785,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539926290512085,0.050000000745058,0.2287033349275589,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,283.8801574707031,293.26678466796875,291.1351623535156,1.0,0.1687877178192138,0.9768909811973572,0.9768909811973572,1.0,1.0,-0.6907997131347656,0.2991048991680145,0.3916948139667511,0.1070812121033668,0.0,0.0,0.2616264522075653,24.46923065185547,25.0,0.1656666398048401,-5754.265625,47.47331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287741810083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842214465141296,0.1842258125543594,-4.360504590295022e-06,0.0,0.0001306894118897,0.0,0.0,7.508577823638916,0.0,0.0,0.0,0.2838656902313232,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049730967730283,-368.7698669433594,297.7703552246094,0.5539926290512085,0.050000000745058,0.045784555375576,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539926290512085,0.050000000745058,0.0482133403420448,292.96502685546875,297.1499938964844,293.1499938964844,0.0050363480113446,-290.0631408691406,297.849609375,0.5539926290512085,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545924991369247,-3421.981201171875,304.1404724121094,0.9292864203453064,0.2294944822788238,0.2173293232917785,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539926290512085,0.050000000745058,0.2287033349275589,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,283.8801574707031,293.26678466796875,291.1351623535156,1.0,0.1687877178192138,0.9768909811973572,0.9768909811973572,1.0,1.0,-0.6907997131347656,0.2991048991680145,0.3916948139667511,0.1070812121033668,0.0,0.0,0.2616264522075653,24.46923065185547,25.0,0.1656666398048401,-5754.265625,47.47331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287741810083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842214465141296,0.1842258125543594,-4.360504590295022e-06,0.0,0.0001306894118897,0.0,0.0,7.508577823638916,0.0,0.0,0.0,0.2838656902313232,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050639766268432,-374.7486877441406,297.878173828125,0.5541455745697021,0.050000000745058,0.0457835234701633,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541455745697021,0.050000000745058,0.0482122525572776,292.958251953125,297.1499938964844,293.1499938964844,0.0051068216562271,-293.64910888671875,297.9327087402344,0.5541455745697021,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.1565468460321426,-3456.518310546875,304.140380859375,0.9331799745559692,0.2318273782730102,0.2195271104574203,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541455745697021,0.050000000745058,0.2286981791257858,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,283.8651733398437,293.2789611816406,291.13525390625,1.0,0.1690485179424286,0.9770405888557434,0.9770405888557434,1.0,1.0,-0.6934276223182678,0.3002246618270874,0.3932029604911804,0.1076555773615837,0.0,0.0,0.2635875642299652,24.465375900268555,25.0,0.1579387336969375,-5786.66162109375,47.792442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294728368520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856210380792617,0.1856254041194915,-4.363442258181749e-06,0.0,0.0001313984685111,0.0,0.0,7.574050903320312,0.0,0.0,0.0,0.2841263115406036,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050639766268432,-374.7486877441406,297.878173828125,0.5541455745697021,0.050000000745058,0.0457835234701633,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541455745697021,0.050000000745058,0.0482122525572776,292.958251953125,297.1499938964844,293.1499938964844,0.0051068216562271,-293.64910888671875,297.9327087402344,0.5541455745697021,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.1565468460321426,-3456.518310546875,304.140380859375,0.9331799745559692,0.2318273782730102,0.2195271104574203,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541455745697021,0.050000000745058,0.2286981791257858,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,283.8651733398437,293.2789611816406,291.13525390625,1.0,0.1690485179424286,0.9770405888557434,0.9770405888557434,1.0,1.0,-0.6934276223182678,0.3002246618270874,0.3932029604911804,0.1076555773615837,0.0,0.0,0.2635875642299652,24.465375900268555,25.0,0.1579387336969375,-5786.66162109375,47.792442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294728368520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856210380792617,0.1856254041194915,-4.363442258181749e-06,0.0,0.0001313984685111,0.0,0.0,7.574050903320312,0.0,0.0,0.0,0.2841263115406036,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051574888639152,-380.8419799804688,297.9880676269531,0.5542987585067749,0.050000000745058,0.0457824878394603,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542987585067749,0.050000000745058,0.0482111647725105,292.9514465332031,297.1499938964844,293.1499938964844,0.0051798797212541,-297.3386535644531,298.0181884765625,0.5542987585067749,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585143506526947,-3491.1923828125,304.14031982421875,0.9370469450950624,0.2341693490743637,0.2217336297035217,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542987585067749,0.050000000745058,0.2286930084228515,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,283.8506774902344,293.291748046875,291.1353759765625,1.0,0.1693111211061477,0.9771901965141296,0.9771901965141296,1.0,1.0,-0.6960660219192505,0.3013487160205841,0.3947173357009887,0.1082340031862258,0.0,0.0,0.265533447265625,24.46169090270996,25.0,0.1601298302412033,-5818.8662109375,48.11467361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301704496145248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870201081037521,0.1870244741439819,-4.366395387478406e-06,0.0,0.0001321064628427,0.0,0.0,7.639683246612549,0.0,0.0,0.0,0.2843877375125885,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051574888639152,-380.8419799804688,297.9880676269531,0.5542987585067749,0.050000000745058,0.0457824878394603,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542987585067749,0.050000000745058,0.0482111647725105,292.9514465332031,297.1499938964844,293.1499938964844,0.0051798797212541,-297.3386535644531,298.0181884765625,0.5542987585067749,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585143506526947,-3491.1923828125,304.14031982421875,0.9370469450950624,0.2341693490743637,0.2217336297035217,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542987585067749,0.050000000745058,0.2286930084228515,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,283.8506774902344,293.291748046875,291.1353759765625,1.0,0.1693111211061477,0.9771901965141296,0.9771901965141296,1.0,1.0,-0.6960660219192505,0.3013487160205841,0.3947173357009887,0.1082340031862258,0.0,0.0,0.265533447265625,24.46169090270996,25.0,0.1601298302412033,-5818.8662109375,48.11467361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301704496145248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870201081037521,0.1870244741439819,-4.366395387478406e-06,0.0,0.0001321064628427,0.0,0.0,7.639683246612549,0.0,0.0,0.0,0.2843877375125885,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052052605897188,-383.9315185546875,298.0437927246094,0.554375410079956,0.050000000745058,0.0457819737493991,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554375410079956,0.050000000745058,0.0482106208801269,292.9480285644531,297.1499938964844,293.1499938964844,0.0052173980511724,-299.2221984863281,298.0618591308594,0.554375410079956,0.050000000745058,0.0356082022190094,293.0609436035156,297.1499938964844,293.1499938964844,0.1595027446746826,-3508.57470703125,304.1402893066406,0.9389660954475404,0.2353433668613433,0.2228398323059082,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554375410079956,0.050000000745058,0.228690430521965,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,283.8436584472656,293.29840087890625,291.13543701171875,1.0,0.1694430708885193,0.9772650003433228,0.9772650003433228,1.0,1.0,-0.697388768196106,0.3019121587276459,0.3954766094684601,0.1085247248411178,0.0,0.0,0.2665002942085266,24.45991897583008,25.0,0.1648577898740768,-5834.8935546875,48.27691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1305193305015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877191513776779,0.1877235323190689,-4.367877409094945e-06,0.0,0.0001324605400441,0.0,0.0,7.672545909881592,0.0,0.0,0.0,0.2845187485218048,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052537261508405,-387.0497131347656,298.1000366210937,0.5544520616531372,0.050000000745058,0.0457814559340477,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544520616531372,0.050000000745058,0.0482100807130336,292.9446105957031,297.1499938964844,293.1499938964844,0.0052555901929736,-301.1317138671875,298.1061096191406,0.5544520616531372,0.050000000745058,0.0356077998876571,293.0606994628906,297.1499938964844,293.1499938964844,0.1604939997196197,-3525.983642578125,304.1402282714844,0.9408734440803528,0.2365192174911499,0.2239477634429931,293.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544520616531372,0.050000000745058,0.2286878675222396,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,283.8367614746094,293.30517578125,291.135498046875,1.0,0.169575423002243,0.9773356318473816,0.9773356318473816,1.0,1.0,-0.6987136006355286,0.3024763464927673,0.3962372243404388,0.1088163554668426,0.0,0.0,0.2674627304077148,24.45819664001465,25.0,0.1722064018249511,-5850.86865234375,48.43988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1308684349060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884176582098007,0.1884220242500305,-4.369363068690291e-06,0.0,0.0001328148209722,0.0,0.0,7.705428600311279,0.0,0.0,0.0,0.2846498787403106,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053527881391346,-393.3717346191406,298.2140808105469,0.5546051859855652,0.050000000745058,0.0457804277539253,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546051859855652,0.050000000745058,0.0482089966535568,292.9377746582031,297.1499938964844,293.1499938964844,0.0053340238519012,-305.0281677246094,298.1964111328125,0.5546051859855652,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624845564365387,-3560.87060546875,304.1401672363281,0.944647252559662,0.2388755977153778,0.2261682599782943,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546051859855652,0.050000000745058,0.2286827117204666,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,283.8233337402344,293.3192138671875,291.1356506347656,1.0,0.1698413342237472,0.9774768948554992,0.9774768948554992,1.0,1.0,-0.7013688087463379,0.3036068379878998,0.3977619409561157,0.1094025075435638,0.0,0.0,0.2693729996681213,24.45491600036621,25.0,0.193223088979721,-5882.65478515625,48.767948150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.13156758248806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189811959862709,0.1898163408041,-4.372341209091246e-06,0.0,0.0001335243723588,0.0,0.0,7.771209239959717,0.0,0.0,0.0,0.2849123477935791,4.0,0.0,1.0
