time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053527881391346,-393.3717346191406,298.2140808105469,0.5546051859855652,0.050000000745058,0.0457804277539253,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546051859855652,0.050000000745058,0.0482089966535568,292.9377746582031,297.1499938964844,293.1499938964844,0.0053340238519012,-305.0281677246094,298.1964111328125,0.5546051859855652,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624845564365387,-3560.87060546875,304.1401672363281,0.944647252559662,0.2388755977153778,0.2261682599782943,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546051859855652,0.050000000745058,0.2286827117204666,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,283.8233337402344,293.3192138671875,291.1356506347656,1.0,0.1698413342237472,0.9774768948554992,0.9774768948554992,1.0,1.0,-0.7013688087463379,0.3036068379878998,0.3977619409561157,0.1094025075435638,0.0,0.0,0.2693729996681213,24.45491600036621,25.0,0.193223088979721,-5882.65478515625,48.767948150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.13156758248806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189811959862709,0.1898163408041,-4.372341209091246e-06,0.0,0.0001335243723588,0.0,0.0,7.771209239959717,0.0,0.0,0.0,0.2849123477935791,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054547828622162,-399.80810546875,298.3302307128906,0.5547580718994141,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547580718994141,0.050000000745058,0.0482079163193702,292.9309387207031,297.1499938964844,293.1499938964844,0.0054152598604559,-309.02801513671875,298.2891540527344,0.5547580718994141,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644848138093948,-3595.831298828125,304.1401062011719,0.9483575820922852,0.2412370294332504,0.2283937782049179,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547580718994141,0.050000000745058,0.2286775857210159,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,283.8104553222656,293.33380126953125,291.13580322265625,1.0,0.1701087355613708,0.9776181578636168,0.9776181578636168,1.0,1.0,-0.7040300965309143,0.3047395050525665,0.3992905616760254,0.1099924147129058,0.0,0.0,0.2712616324424743,24.45186996459961,25.0,0.219014823436737,-5914.20703125,49.09870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322681158781051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912008672952652,0.1912052482366562,-4.375327080197167e-06,0.0,0.0001342353207292,0.0,0.0,7.836921215057373,0.0,0.0,0.0,0.2851747870445251,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054547828622162,-399.80810546875,298.3302307128906,0.5547580718994141,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547580718994141,0.050000000745058,0.0482079163193702,292.9309387207031,297.1499938964844,293.1499938964844,0.0054152598604559,-309.02801513671875,298.2891540527344,0.5547580718994141,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644848138093948,-3595.831298828125,304.1401062011719,0.9483575820922852,0.2412370294332504,0.2283937782049179,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547580718994141,0.050000000745058,0.2286775857210159,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,283.8104553222656,293.33380126953125,291.13580322265625,1.0,0.1701087355613708,0.9776181578636168,0.9776181578636168,1.0,1.0,-0.7040300965309143,0.3047395050525665,0.3992905616760254,0.1099924147129058,0.0,0.0,0.2712616324424743,24.45186996459961,25.0,0.219014823436737,-5914.20703125,49.09870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322681158781051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912008672952652,0.1912052482366562,-4.375327080197167e-06,0.0,0.0001342353207292,0.0,0.0,7.836921215057373,0.0,0.0,0.0,0.2851747870445251,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055598272010684,-406.3588562011719,298.4484558105469,0.55491042137146,0.050000000745058,0.0457783788442611,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.55491042137146,0.050000000745058,0.048206839710474,292.924072265625,297.1499938964844,293.1499938964844,0.0054993829689919,-313.1312561035156,298.38433837890625,0.55491042137146,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664934009313583,-3630.842041015625,304.1400756835937,0.9519951939582824,0.2436019629240036,0.2306228578090667,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.55491042137146,0.050000000745058,0.2286724895238876,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,283.7981262207031,293.3489685058594,291.135986328125,1.0,0.1703774780035019,0.97775137424469,0.97775137424469,1.0,1.0,-0.7066956758499146,0.3058733642101288,0.4008223116397857,0.110585831105709,0.0,0.0,0.2731257677078247,24.449087142944336,25.0,0.2480845004320144,-5945.5068359375,49.43199920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329696625471115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925820559263229,0.1925864368677139,-4.37831431554514e-06,0.0,0.0001349473022855,0.0,0.0,7.902456283569336,0.0,0.0,0.0,0.285436749458313,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055598272010684,-406.3588562011719,298.4484558105469,0.55491042137146,0.050000000745058,0.0457783788442611,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.55491042137146,0.050000000745058,0.048206839710474,292.924072265625,297.1499938964844,293.1499938964844,0.0054993829689919,-313.1312561035156,298.38433837890625,0.55491042137146,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664934009313583,-3630.842041015625,304.1400756835937,0.9519951939582824,0.2436019629240036,0.2306228578090667,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.55491042137146,0.050000000745058,0.2286724895238876,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,283.7981262207031,293.3489685058594,291.135986328125,1.0,0.1703774780035019,0.97775137424469,0.97775137424469,1.0,1.0,-0.7066956758499146,0.3058733642101288,0.4008223116397857,0.110585831105709,0.0,0.0,0.2731257677078247,24.449087142944336,25.0,0.2480845004320144,-5945.5068359375,49.43199920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329696625471115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925820559263229,0.1925864368677139,-4.37831431554514e-06,0.0,0.0001349473022855,0.0,0.0,7.902456283569336,0.0,0.0,0.0,0.285436749458313,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056680473499,-413.0242004394531,298.5687866210937,0.5550621151924133,0.050000000745058,0.0457773655652999,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550621151924133,0.050000000745058,0.0482057705521583,292.91717529296875,297.1499938964844,293.1499938964844,0.0055864853784441,-317.3379821777344,298.48193359375,0.5550621151924133,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685088574886322,-3665.87744140625,304.1400146484375,0.9555519819259644,0.2459686249494552,0.2328539043664932,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550621151924133,0.050000000745058,0.2286674231290817,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,283.7862854003906,293.3646545410156,291.1361694335937,1.0,0.1706474423408508,0.9778845906257628,0.9778845906257628,1.0,1.0,-0.7093636989593506,0.3070075809955597,0.4023560881614685,0.1111827567219734,0.0,0.0,0.274962455034256,24.446590423583984,25.0,0.2775809466838836,-5976.53515625,49.76763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336714327335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939530223608017,0.1939574033021927,-4.381298822409008e-06,0.0,0.0001356595021206,0.0,0.0,7.9676923751831055,0.0,0.0,0.0,0.285697728395462,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056680473499,-413.0242004394531,298.5687866210937,0.5550621151924133,0.050000000745058,0.0457773655652999,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550621151924133,0.050000000745058,0.0482057705521583,292.91717529296875,297.1499938964844,293.1499938964844,0.0055864853784441,-317.3379821777344,298.48193359375,0.5550621151924133,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685088574886322,-3665.87744140625,304.1400146484375,0.9555519819259644,0.2459686249494552,0.2328539043664932,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550621151924133,0.050000000745058,0.2286674231290817,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,283.7862854003906,293.3646545410156,291.1361694335937,1.0,0.1706474423408508,0.9778845906257628,0.9778845906257628,1.0,1.0,-0.7093636989593506,0.3070075809955597,0.4023560881614685,0.1111827567219734,0.0,0.0,0.274962455034256,24.446590423583984,25.0,0.2775809466838836,-5976.53515625,49.76763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336714327335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939530223608017,0.1939574033021927,-4.381298822409008e-06,0.0,0.0001356595021206,0.0,0.0,7.9676923751831055,0.0,0.0,0.0,0.285697728395462,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057233902625739,-416.39990234375,298.6297302246094,0.555137574672699,0.050000000745058,0.0457768626511096,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555137574672699,0.050000000745058,0.0482052378356456,292.9137268066406,297.1499938964844,293.1499938964844,0.0056311842054128,-319.4801330566406,298.5316162109375,0.555137574672699,0.050000000745058,0.0356042236089706,293.05889892578125,297.1499938964844,293.1499938964844,0.1695187091827392,-3683.396484375,304.1399841308594,0.9572979211807252,0.2471520453691482,0.2339696437120437,293.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555137574672699,0.050000000745058,0.2286649048328399,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,283.78057861328125,293.3726806640625,291.13629150390625,1.0,0.1707828491926193,0.9779512286186218,0.9779512286186218,1.0,1.0,-0.7106979489326477,0.3075745403766632,0.4031234383583069,0.1114825084805488,0.0,0.0,0.2758696675300598,24.445459365844727,25.0,0.2919206023216247,-5991.94091796875,49.93626022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340220421552658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946339160203933,0.1946382969617843,-4.382788119983161e-06,0.0,0.0001360153401037,0.0,0.0,8.000161170959473,0.0,0.0,0.0,0.2858277261257171,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057795797474682,-419.8043518066406,298.6911926269531,0.5552127957344055,0.050000000745058,0.0457763597369194,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552127957344055,0.050000000745058,0.0482047088444232,292.9102783203125,297.1499938964844,293.1499938964844,0.0056766681373119,-321.6483459472656,298.5819396972656,0.5552127957344055,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705296486616134,-3700.910888671875,304.1399841308594,0.9590210318565368,0.2483351975679397,0.2350851893424987,293.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552127957344055,0.050000000745058,0.2286623865365982,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,283.77496337890625,293.380859375,291.1363830566406,1.0,0.1709184795618057,0.978014349937439,0.978014349937439,1.0,1.0,-0.7120320796966553,0.3081411123275757,0.4038909375667572,0.1117830425500869,0.0,0.0,0.2767690122127533,24.444414138793945,25.0,0.3063205778598785,-6007.27197265625,50.10538864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.6222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343722492456436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953113675117492,0.1953157633543014,-4.384274234325858e-06,0.0,0.0001363707415293,0.0,0.0,8.032511711120605,0.0,0.0,0.0,0.2859572768211365,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058712898753583,-425.3112182617188,298.7906494140625,0.555321455001831,0.050000000745058,0.0457756333053112,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.555321455001831,0.050000000745058,0.0482039451599121,292.9041442871094,297.1499938964844,293.1499938964844,0.0057534612715244,-325.28240966796875,298.6653747558594,0.555321455001831,0.050000000745058,0.0356032699346542,293.0589294433594,297.1499938964844,293.1499938964844,0.1721232235431671,-3728.458984375,304.1399841308594,0.9616708159446716,0.250151127576828,0.2368392795324325,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.555321455001831,0.050000000745058,0.2286587655544281,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,283.7664489746094,293.3943786621094,291.1365966796875,1.0,0.1711354106664657,0.9781152606010436,0.9781152606010436,1.0,1.0,-0.7141304612159729,0.3090316653251648,0.4050987660884857,0.1122580543160438,0.0,0.0,0.2781896293163299,24.444543838500977,25.0,0.3825720548629761,-6031.4775390625,50.37442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349311769008636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963870823383331,0.1963914781808853,-4.386644377518678e-06,0.0,0.0001369379897369,0.0,0.0,8.083976745605469,0.0,0.0,0.0,0.2861634790897369,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058945668861269,-426.6988525390625,298.81573486328125,0.5553385019302368,0.050000000745058,0.0457755178213119,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553385019302368,0.050000000745058,0.0482038259506225,292.9022827148437,297.1499938964844,293.1499938964844,0.0057738511823117,-326.24151611328125,298.6873474121094,0.5553385019302368,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724976152181625,-3734.91162109375,304.1400451660156,0.9622704982757568,0.250564843416214,0.2372497916221618,293.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553385019302368,0.050000000745058,0.2286581844091415,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,283.7644348144531,293.39794921875,291.1366882324219,1.0,0.1711891591548919,0.9781404733657836,0.9781404733657836,1.0,1.0,-0.7146220207214355,0.3092401623725891,0.4053818881511688,0.1123699098825454,0.0,0.0,0.2785389721393585,24.446063995361328,25.0,0.4638595581054687,-6037.3583984375,50.43942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350704580545425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966536939144134,0.1966580748558044,-4.387234639580129e-06,0.0,0.0001370793470414,0.0,0.0,8.096752166748047,0.0,0.0,0.0,0.286214679479599,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.942626953125,0.5553626418113708,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.0482036471366882,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8033142089844,0.5553626418113708,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648730754852296,0.0,0.2391103953123092,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,283.7550048828125,293.4167175292969,291.1376037597656,0.0,0.0,0.9782666563987732,0.9782666563987732,1.0,1.0,-0.7168534994125366,0.310185968875885,0.406667560338974,0.1128802821040153,0.0,0.0,0.0,24.46241950988769,60.0,1.3630880117416382,-6065.2216796875,50.74674606323242,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979352086782455,0.1979396045207977,-4.390136382426135e-06,0.0,0.0,0.0,0.0,8.158357620239258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.942626953125,0.5553626418113708,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.0482036471366882,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8033142089844,0.5553626418113708,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648730754852296,0.0,0.2391103953123092,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,283.7550048828125,293.4167175292969,291.1376037597656,0.0,0.0,0.9782666563987732,0.9782666563987732,1.0,1.0,-0.7168534994125366,0.310185968875885,0.406667560338974,0.1128802821040153,0.0,0.0,0.0,24.46241950988769,60.0,1.3630880117416382,-6065.2216796875,50.74674606323242,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979352086782455,0.1979396045207977,-4.390136382426135e-06,0.0,0.0,0.0,0.0,8.158357620239258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7244567871094,0.0,0.0,0.0012096161954104,293.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0012737840879708,292.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6427001953125,0.0,0.0,0.0009408125770278,292.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8769836425781,0.0,0.0,0.0007481250795535,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0060422830283641,291.1431579589844,294.1499938964844,268.716796875,268.0445861816406,282.520751953125,291.0692443847656,291.142822265625,0.0,0.0,0.6979154348373413,0.6979154348373413,1.0,1.0,-0.0075629218481481,0.0077732163481414,-0.0002102947473758,-0.0093999970704317,0.0,0.0,0.0,-0.0401167757809162,60.0,-51.736083984375,-0.0,-1.0244722943753004e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.229572564559182e-16,-2.229636356728022e-16,6.212380047453259e-21,0.0,0.0,0.0,0.0,2.6603532360239266e-29,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.63336181640625,0.0,0.0,0.0002571678778622,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0002708101528696,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5531921386719,0.0,0.0,0.0002000194508582,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.74151611328125,0.0,0.0,0.0009699761285446,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0012846067547798,291.1434326171875,294.1499938964844,268.7041931152344,268.0342102050781,282.1222229003906,289.91082763671875,291.1416320800781,0.0,0.0,0.5869600176811218,0.5869600176811218,1.0,1.0,-0.0037252656184136,0.005564079619944,-0.001838813885115,-0.0104167591780424,0.0,0.0,0.0,-0.0203489735722541,60.0,-74.68942260742188,-0.0,-8.73451483585086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.797967166486903e-18,2.800975208784452e-18,-3.0080836969693908e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5918884277344,0.0,0.0,9.894093818729743e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001041895739035,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5124816894531,0.0,0.0,7.69540638430044e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6648254394531,0.0,0.0,0.0001250175264431,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004942304803989,291.1435546875,294.1499938964844,268.6827087402344,268.0166015625,281.93280029296875,287.4743957519531,291.1403503417969,0.0,0.0,0.3913066685199737,0.3913066685199737,1.0,1.0,-0.0010792306857183,0.002464803867042,-0.0013855730649083,-0.0126793188974261,0.0,0.0,0.0,-0.0074120284989476,60.0,-45.89192962646485,-0.0,-7.941360280483424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4932910652660813e-20,1.789535785011718e-20,-2.962446793559584e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5637512207031,0.0,0.0,9.412234066985548e-05,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.911535744322464e-05,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4848327636719,0.0,0.0,7.320626900764182e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.64129638671875,0.0,0.0,9.945927740773186e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004701605939771,291.14361572265625,294.1499938964844,268.6621398925781,267.9997863769531,281.8212280273437,285.2544250488281,291.1395263671875,0.0,0.0,0.1956533342599868,0.1956533342599868,1.0,1.0,-0.001003333250992,0.0006191036663949,0.000384229584597,-0.0144106531515717,0.0,0.0,0.0,-0.0076300185173749,60.0,-26.74288558959961,-0.0,-6.863299972792447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7157078006540105e-21,-7.15157012379263e-21,2.435862525087011e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5361633300781,0.0,0.0,9.401153511134908e-05,293.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.89986801869236e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.457763671875,0.0,0.0,7.312008528970182e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6194763183594,0.0,0.0,9.900631266646089e-05,292.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004696070973295,291.1436767578125,294.1499938964844,268.6424865722656,267.9837341308594,281.71270751953125,283.3045654296875,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018367320299,2.7827171678040944e-08,0.0010018089087679,-0.0149367805570364,0.0,0.0,0.0,-0.0078192735090851,60.0,-19.51504898071289,-0.0,-6.841639788035536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6960396428860016e-21,-7.171361066182815e-21,2.4753212213484208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5087890625,0.0,0.0,9.398070687893778e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.896621486404912e-05,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4308776855469,0.0,0.0,7.309610373340547e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5978088378906,0.0,0.0,9.896658593788744e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004694531089626,291.14373779296875,294.1499938964844,268.6236877441406,267.96844482421875,281.6050720214844,281.5921325683594,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013919090852,6.027546017861596e-09,0.0010013859719038,-0.014841447584331,0.0,0.0,0.0,-0.0078005408868193,60.0,-16.901674270629883,-0.0,-6.837031207851396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6956074733276846e-21,-7.171787581186162e-21,2.476180511755261e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4545593261719,0.0,0.0,9.391718049300836e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3775939941406,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5549011230469,0.0,0.0,9.889951616059987e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004691357607953,291.1438903808594,294.1499938964844,268.58856201171875,267.9400939941406,281.3923034667969,278.7646179199219,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.6183443069458,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695596568114532e-21,-7.171796466915399e-21,2.4762003026976505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4545593261719,0.0,0.0,9.391718049300836e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3775939941406,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5549011230469,0.0,0.0,9.889951616059987e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004691357607953,291.1438903808594,294.1499938964844,268.58856201171875,267.9400939941406,281.3923034667969,278.7646179199219,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.6183443069458,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695596568114532e-21,-7.171796466915399e-21,2.4762003026976505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4010314941406,0.0,0.0,9.38475932343863e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.882602898869663e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.32501220703125,0.0,0.0,7.299256685655564e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5125732421875,0.0,0.0,9.882623271550985e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004687881446443,291.1440124511719,294.1499938964844,268.5566101074219,267.9144897460937,281.182861328125,276.57623291015625,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459094047546388,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4010314941406,0.0,0.0,9.38475932343863e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.882602898869663e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.32501220703125,0.0,0.0,7.299256685655564e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5125732421875,0.0,0.0,9.882623271550985e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004687881446443,291.1440124511719,294.1499938964844,268.5566101074219,267.9144897460937,281.182861328125,276.57623291015625,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459094047546388,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34820556640625,0.0,0.0,9.377288370160386e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2731628417969,0.0,0.0,7.293446105904877e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4707946777344,0.0,0.0,9.874755778582768e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004684149462264,291.14410400390625,294.1499938964844,268.5275573730469,267.8914794921875,280.97674560546875,274.8777160644531,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444519996643066,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34820556640625,0.0,0.0,9.377288370160386e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2731628417969,0.0,0.0,7.293446105904877e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4707946777344,0.0,0.0,9.874755778582768e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004684149462264,291.14410400390625,294.1499938964844,268.5275573730469,267.8914794921875,280.97674560546875,274.8777160644531,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444519996643066,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.29608154296875,0.0,0.0,9.369399776915088e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.866429172689096e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2219543457031,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295349121094,0.0,0.0,9.866448817774652e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004680209385696,291.14422607421875,294.1499938964844,268.5011901855469,267.870849609375,280.77392578125,273.5549011230469,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44594955444336,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.29608154296875,0.0,0.0,9.369399776915088e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.866429172689096e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2219543457031,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295349121094,0.0,0.0,9.866448817774652e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004680209385696,291.14422607421875,294.1499938964844,268.5011901855469,267.870849609375,280.77392578125,273.5549011230469,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44594955444336,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.270263671875,0.0,0.0,9.365328151034193e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.862141450867055e-05,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19659423828125,0.0,0.0,7.284144521690905e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4091491699219,0.0,0.0,9.862161095952616e-05,292.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004678175318986,291.144287109375,294.1499938964844,268.4889831542969,267.8613586425781,280.6737670898437,273.0064697265625,291.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446725845336914,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.24462890625,0.0,0.0,9.361185948364437e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.857779514277354e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1714172363281,0.0,0.0,7.280922727659345e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.38885498046875,0.0,0.0,9.857799159362912e-05,292.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004676106327679,291.1443176269531,294.1499938964844,268.47735595703125,267.8524169921875,280.574462890625,272.5210266113281,291.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447007179260254,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1938781738281,0.0,0.0,9.35273346840404e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.848878835327925e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.12158203125,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34869384765625,0.0,0.0,9.84889775281772e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004671883943956,291.1444091796875,294.1499938964844,268.4557800292969,267.8360290527344,280.3782653808594,271.708740234375,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445880889892578,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1938781738281,0.0,0.0,9.35273346840404e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.848878835327925e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.12158203125,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34869384765625,0.0,0.0,9.84889775281772e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004671883943956,291.1444091796875,294.1499938964844,268.4557800292969,267.8360290527344,280.3782653808594,271.708740234375,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445880889892578,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1437683105469,0.0,0.0,9.344123827759176e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0723876953125,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30908203125,0.0,0.0,9.839831182034686e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583270929,291.1445007324219,294.1499938964844,268.436279296875,267.82147216796875,280.18536376953125,271.0680847167969,291.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44261074066162,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1437683105469,0.0,0.0,9.344123827759176e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0723876953125,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30908203125,0.0,0.0,9.839831182034686e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583270929,291.1445007324219,294.1499938964844,268.436279296875,267.82147216796875,280.18536376953125,271.0680847167969,291.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44261074066162,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0943298339844,0.0,0.0,9.33543487917632e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0238342285156,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699584960937,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004663243016693,291.1445617675781,294.1499938964844,268.41864013671875,267.8085632324219,279.9956970214844,270.5604248046875,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437466621398926,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0943298339844,0.0,0.0,9.33543487917632e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0238342285156,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699584960937,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004663243016693,291.1445617675781,294.1499938964844,268.41864013671875,267.8085632324219,279.9956970214844,270.5604248046875,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437466621398926,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
