time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0455627441406,0.0,0.0,9.326737927040084e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9759216308594,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313842773437,0.0,0.0,9.821522689890116e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004658898687921,291.1446228027344,294.1499938964844,268.4026184082031,267.797119140625,279.80926513671875,270.15594482421875,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430740356445312,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0455627441406,0.0,0.0,9.326737927040084e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9759216308594,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313842773437,0.0,0.0,9.821522689890116e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004658898687921,291.1446228027344,294.1499938964844,268.4026184082031,267.797119140625,279.80926513671875,270.15594482421875,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430740356445312,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0213928222656,0.0,0.0,9.322407277068125e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.816943929763512e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.95220947265625,0.0,0.0,7.250760972965509e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2122802734375,0.0,0.0,9.816962119657546e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004656735400203,291.1446533203125,294.1499938964844,268.3951721191406,267.7918701171875,279.7172546386719,269.9851379394531,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.426872253417969,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9974060058594,0.0,0.0,9.318099182564764e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.812406642595306e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9286193847656,0.0,0.0,7.247410394484177e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1932983398437,0.0,0.0,9.81242483248934e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004654583462979,291.1446838378906,294.1499938964844,268.3880310058594,267.78692626953125,279.62603759765625,269.83203125,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422714233398438,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94989013671875,0.0,0.0,9.309578308602796e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.803433931665496e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8819580078125,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557006835937,0.0,0.0,9.80345212155953e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004650327027775,291.14471435546875,294.1499938964844,268.3746643066406,267.7778625488281,279.4459228515625,269.57098388671875,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413667678833008,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94989013671875,0.0,0.0,9.309578308602796e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.803433931665496e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8819580078125,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557006835937,0.0,0.0,9.80345212155953e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004650327027775,291.14471435546875,294.1499938964844,268.3746643066406,267.7778625488281,279.4459228515625,269.57098388671875,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413667678833008,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9029846191406,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.79464311967604e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8359069824219,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185913085937,0.0,0.0,9.794660581974313e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004646157030947,291.1447448730469,294.1499938964844,268.3622741699219,267.7696533203125,279.2689208984375,269.35943603515625,291.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.403858184814451,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9029846191406,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.79464311967604e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8359069824219,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185913085937,0.0,0.0,9.794660581974313e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004646157030947,291.1447448730469,294.1499938964844,268.3622741699219,267.7696533203125,279.2689208984375,269.35943603515625,291.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.403858184814451,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8567199707031,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7904357910156,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0819702148437,0.0,0.0,9.786104055820032e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004642097919713,291.1447448730469,294.1499938964844,268.3506774902344,267.7621765136719,279.094970703125,269.18701171875,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39353847503662,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8567199707031,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7904357910156,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0819702148437,0.0,0.0,9.786104055820032e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004642097919713,291.1447448730469,294.1499938964844,268.3506774902344,267.7621765136719,279.094970703125,269.18701171875,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39353847503662,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8110046386719,0.0,0.0,9.28524532355368e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7455749511719,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0458068847656,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004638172104023,291.14471435546875,294.1499938964844,268.3396301269531,267.7552185058594,278.92401123046875,269.0454406738281,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382954597473145,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8110046386719,0.0,0.0,9.28524532355368e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7455749511719,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0458068847656,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004638172104023,291.14471435546875,294.1499938964844,268.3396301269531,267.7552185058594,278.92401123046875,269.0454406738281,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382954597473145,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.78839111328125,0.0,0.0,9.28142762859352e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.77379095274955e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72332763671875,0.0,0.0,7.218888640636578e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.02789306640625,0.0,0.0,9.773807687452064e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.000463626551209,291.14471435546875,294.1499938964844,268.3342590332031,267.7518615722656,278.8396301269531,268.9842529296875,291.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377633094787598,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7658996582031,0.0,0.0,9.277692151954398e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.7698561148718e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7012634277344,0.0,0.0,7.215982623165473e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101013183594,0.0,0.0,9.769873577170074e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004634399083442,291.1446838378906,294.1499938964844,268.3289489746094,267.7485656738281,278.7559814453125,268.92852783203125,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372331619262695,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72137451171875,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.762261470314117e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65753173828125,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.974853515625,0.0,0.0,9.762278205016628e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004630796611309,291.1446228027344,294.1499938964844,268.3183898925781,267.7420959472656,278.5908508300781,268.83123779296875,291.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361896514892578,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72137451171875,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.762261470314117e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65753173828125,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.974853515625,0.0,0.0,9.762278205016628e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004630796611309,291.1446228027344,294.1499938964844,268.3183898925781,267.7420959472656,278.5908508300781,268.83123779296875,291.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361896514892578,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6773986816406,0.0,0.0,9.263639367418364e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6143493652344,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400634765625,0.0,0.0,9.755075006978586e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004627379821613,291.1445617675781,294.1499938964844,268.3077697753906,267.73553466796875,278.4285583496094,268.74969482421875,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35186004638672,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6773986816406,0.0,0.0,9.263639367418364e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6143493652344,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400634765625,0.0,0.0,9.755075006978586e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004627379821613,291.1445617675781,294.1499938964844,268.3077697753906,267.73553466796875,278.4285583496094,268.74969482421875,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35186004638672,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6340026855469,0.0,0.0,9.257198689738289e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.748276352183892e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5716857910156,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056701660156,0.0,0.0,9.748292359290645e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004624162684194,291.1444396972656,294.1499938964844,268.2968444824219,267.728759765625,278.2690124511719,268.6807556152344,291.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342429161071776,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6340026855469,0.0,0.0,9.257198689738289e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.748276352183892e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5716857910156,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056701660156,0.0,0.0,9.748292359290645e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004624162684194,291.1444396972656,294.1499938964844,268.2968444824219,267.728759765625,278.2690124511719,268.6807556152344,291.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342429161071776,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59112548828125,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5295715332031,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717346191406,0.0,0.0,9.741957182995976e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004621157131623,291.1443176269531,294.1499938964844,268.285400390625,267.7215576171875,278.1121826171875,268.6219177246094,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.333803176879885,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59112548828125,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5295715332031,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717346191406,0.0,0.0,9.741957182995976e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004621157131623,291.1443176269531,294.1499938964844,268.285400390625,267.7215576171875,278.1121826171875,268.6219177246094,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.333803176879885,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.56988525390625,0.0,0.0,9.24834021134302e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.738947846926747e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5087280273437,0.0,0.0,7.193153578555211e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8549194335937,0.0,0.0,9.7389638540335e-05,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004619737446773,291.1442565917969,294.1499938964844,268.2794494628906,267.7177429199219,278.0347595214844,268.5956420898437,291.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344513337577e-09,0.0009854254312813,-0.0099517069756984,0.0,0.0,0.0,-0.0068752760998904,60.0,-15.329852104187012,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5487670898437,0.0,0.0,9.2456117272377e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.736074571264908e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4880065917969,0.0,0.0,7.191031909314916e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8382263183594,0.0,0.0,9.73609057837166e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004618374805431,291.1441650390625,294.1499938964844,268.27325439453125,267.7137145996094,277.9579772949219,268.5711669921875,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.126333497112e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32617473602295,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5069580078125,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.73069982137531e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4469299316406,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8051147460937,0.0,0.0,9.7307151008863e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004615825018845,291.1439819335937,294.1499938964844,268.2601623535156,267.705078125,277.80633544921875,268.52685546875,291.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062698177875745e-09,0.0009845903841778,-0.0096958642825484,0.0,0.0,0.0,-0.0068268682807683,60.0,-15.31973361968994,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5069580078125,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.73069982137531e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4469299316406,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8051147460937,0.0,0.0,9.7307151008863e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004615825018845,291.1439819335937,294.1499938964844,268.2601623535156,267.705078125,277.80633544921875,268.52685546875,291.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062698177875745e-09,0.0009845903841778,-0.0096958642825484,0.0,0.0,0.0,-0.0068268682807683,60.0,-15.31973361968994,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46563720703125,0.0,0.0,9.235888137482108e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.725835116114467e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4063415527344,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723693847656,0.0,0.0,9.725850395625456e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004613517376128,291.1437683105469,294.1499938964844,268.2459411621094,267.6954345703125,277.6571655273437,268.4876708984375,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.005102471893451e-09,0.0009840978309512,-0.0095449574291706,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31466293334961,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46563720703125,0.0,0.0,9.235888137482108e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.725835116114467e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4063415527344,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723693847656,0.0,0.0,9.725850395625456e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004613517376128,291.1437683105469,294.1499938964844,268.2459411621094,267.6954345703125,277.6571655273437,268.4876708984375,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.005102471893451e-09,0.0009840978309512,-0.0095449574291706,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31466293334961,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4248352050781,0.0,0.0,9.231771400664002e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36627197265625,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.74005126953125,0.0,0.0,9.721514652483164e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004611460899468,291.1435546875,294.1499938964844,268.2303466796875,267.6846008300781,277.51043701171875,268.4525146484375,290.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311141967773438,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4248352050781,0.0,0.0,9.231771400664002e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36627197265625,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.74005126953125,0.0,0.0,9.721514652483164e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004611460899468,291.1435546875,294.1499938964844,268.2303466796875,267.6846008300781,277.51043701171875,268.4525146484375,290.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311141967773438,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.384521484375,0.0,0.0,9.22817416721955e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.717712237033992e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32666015625,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7081298828125,0.0,0.0,9.71772678894922e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004609664028976,291.1432800292969,294.1499938964844,268.2131652832031,267.6723937988281,277.3659973144531,268.42047119140625,290.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.309354782104492,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.384521484375,0.0,0.0,9.22817416721955e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.717712237033992e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32666015625,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7081298828125,0.0,0.0,9.71772678894922e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004609664028976,291.1432800292969,294.1499938964844,268.2131652832031,267.6723937988281,277.3659973144531,268.42047119140625,290.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.309354782104492,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.36456298828125,0.0,0.0,9.226576366927476e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.716029308037832e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070678710937,0.0,0.0,7.176226063165814e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.0,0.0,9.716044587548822e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004608866001944,291.14312744140625,294.1499938964844,268.20391845703125,267.66571044921875,277.2946472167969,268.40533447265625,290.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309167861938477,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446960449219,0.0,0.0,9.225115354638548e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.714490443002433e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2875366210937,0.0,0.0,7.175089558586478e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6765441894531,0.0,0.0,9.714505722513422e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004608136077877,291.1429748535156,294.1499938964844,268.1941833496094,267.6585998535156,277.2238464355469,268.3907165527344,290.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.30948257446289,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3053283691406,0.0,0.0,9.222612425219268e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.711855091154575e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2488708496094,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,9.711869643069804e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000460688577732,291.14263916015625,294.1499938964844,268.1732177734375,267.6430358886719,277.0838623046875,268.3625793457031,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311700820922852,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3053283691406,0.0,0.0,9.222612425219268e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.711855091154575e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2488708496094,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,9.711869643069804e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000460688577732,291.14263916015625,294.1499938964844,268.1732177734375,267.6430358886719,277.0838623046875,268.3625793457031,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311700820922852,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2664489746094,0.0,0.0,9.220685751643032e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.70982655417174e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2106628417969,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145324707031,0.0,0.0,9.70984110608697e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605923604685,291.14227294921875,294.1499938964844,268.1499938964844,267.6255187988281,276.9459533691406,268.33551025390625,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31619358062744,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2664489746094,0.0,0.0,9.220685751643032e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.70982655417174e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2106628417969,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145324707031,0.0,0.0,9.70984110608697e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605923604685,291.14227294921875,294.1499938964844,268.1499938964844,267.6255187988281,276.9459533691406,268.33551025390625,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31619358062744,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279968261719,0.0,0.0,9.219350613420828e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70842011156492e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.17291259765625,0.0,0.0,7.170606113504618e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,9.708434663480148e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004605256544891,291.1418762207031,294.1499938964844,268.124267578125,267.6058654785156,276.81005859375,268.3089294433594,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.323171615600586,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
