time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279968261719,0.0,0.0,9.219350613420828e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70842011156492e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.17291259765625,0.0,0.0,7.170606113504618e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,9.708434663480148e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004605256544891,291.1418762207031,294.1499938964844,268.124267578125,267.6058654785156,276.81005859375,268.3089294433594,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.323171615600586,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19000244140625,0.0,0.0,9.218584455084056e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.707613207865506e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1355895996094,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55389404296875,0.0,0.0,9.707627759780736e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004604873829521,291.14141845703125,294.1499938964844,268.0959777832031,267.58416748046875,276.67608642578125,268.28240966796875,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.332769393920898,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19000244140625,0.0,0.0,9.218584455084056e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.707613207865506e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1355895996094,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55389404296875,0.0,0.0,9.707627759780736e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004604873829521,291.14141845703125,294.1499938964844,268.0959777832031,267.58416748046875,276.67608642578125,268.28240966796875,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.332769393920898,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1711730957031,0.0,0.0,9.21840692171827e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.707426215754822e-05,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1170959472656,0.0,0.0,7.169871969381347e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389709472656,0.0,0.0,9.707440040074287e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004604785062838,291.14117431640625,294.1499938964844,268.0809631347656,267.5726013183594,276.6098327636719,268.2690124511719,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012481382135e-09,0.0009822327410802,-0.0089735323563218,0.0,0.0,0.0,-0.0066901980899274,60.0,-15.338552474975586,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524353027344,0.0,0.0,9.2183610831853e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.707378194434568e-05,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.09869384765625,0.0,0.0,7.169836317189038e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.52410888671875,0.0,0.0,9.707392746349797e-05,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.000460476236185,291.14093017578125,294.1499938964844,268.0653381347656,267.560546875,276.5439758300781,268.2554931640625,290.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344900131225586,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.11529541015625,0.0,0.0,9.218659397447482e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.7076925158035e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.06219482421875,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49462890625,0.0,0.0,9.707706340122968e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004604911373462,291.1404113769531,294.1499938964844,268.03253173828125,267.53515625,276.41357421875,268.2279663085937,290.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359338760375977,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.11529541015625,0.0,0.0,9.218659397447482e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.7076925158035e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.06219482421875,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49462890625,0.0,0.0,9.707706340122968e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004604911373462,291.1404113769531,294.1499938964844,268.03253173828125,267.53515625,276.41357421875,268.2279663085937,290.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359338760375977,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785827636719,0.0,0.0,9.219462663168088e-05,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.708537982078268e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.026123046875,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654846191406,0.0,0.0,9.708551806397736e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004605312424246,291.13983154296875,294.1499938964844,267.99774169921875,267.50811767578125,276.28485107421875,268.1994934082031,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376009941101074,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785827636719,0.0,0.0,9.219462663168088e-05,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.708537982078268e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.026123046875,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654846191406,0.0,0.0,9.708551806397736e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004605312424246,291.13983154296875,294.1499938964844,267.99774169921875,267.50811767578125,276.28485107421875,268.1994934082031,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376009941101074,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0422668457031,0.0,0.0,9.220759966410697e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.709903679322451e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9904479980469,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366760253906,0.0,0.0,9.709917503641918e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004605960275512,291.13922119140625,294.1499938964844,267.9611511230469,267.4795837402344,276.1577453613281,268.1699523925781,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39474391937256,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0422668457031,0.0,0.0,9.220759966410697e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.709903679322451e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9904479980469,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366760253906,0.0,0.0,9.709917503641918e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004605960275512,291.13922119140625,294.1499938964844,267.9611511230469,267.4795837402344,276.1577453613281,268.1699523925781,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39474391937256,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00634765625,0.0,0.0,9.222542576026171e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.711781603982672e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9551696777344,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,9.711794700706378e-05,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004606850852724,291.1385803222656,294.1499938964844,267.9230041503906,267.4496765136719,276.0321655273437,268.1391906738281,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415398597717283,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00634765625,0.0,0.0,9.222542576026171e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.711781603982672e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9551696777344,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,9.711794700706378e-05,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004606850852724,291.1385803222656,294.1499938964844,267.9230041503906,267.4496765136719,276.0321655273437,268.1391906738281,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415398597717283,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.988525390625,0.0,0.0,9.223615052178502e-05,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.712910832604392e-05,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93768310546875,0.0,0.0,7.173922494985163e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940124511719,0.0,0.0,9.7129239293281e-05,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004607386654242,291.13824462890625,294.1499938964844,267.90338134765625,267.43426513671875,275.969970703125,268.123291015625,290.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.426422119140623,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9708251953125,0.0,0.0,9.224807581631468e-05,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.7141666628886e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9202880859375,0.0,0.0,7.174850179580972e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,9.714179759612308e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004607982409652,291.13787841796875,294.1499938964844,267.8834228515625,267.4185791015625,275.9081115722656,268.1070251464844,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437865257263184,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9356994628906,0.0,0.0,9.22755352803506e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.717058128444478e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857727050781,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004609354073181,291.1371459960937,294.1499938964844,267.8426513671875,267.3863830566406,275.78546142578125,268.0735168457031,290.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461944580078123,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9356994628906,0.0,0.0,9.22755352803506e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.717058128444478e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857727050781,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004609354073181,291.1371459960937,294.1499938964844,267.8426513671875,267.3863830566406,275.78546142578125,268.0735168457031,290.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461944580078123,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.90093994140625,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.720458911033349e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.85162353515625,0.0,0.0,7.179498061304912e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,9.720472007757051e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004610967007465,291.1363525390625,294.1499938964844,267.8008728027344,267.353271484375,275.6641845703125,268.0385437011719,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487579345703123,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.90093994140625,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.720458911033349e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.85162353515625,0.0,0.0,7.179498061304912e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,9.720472007757051e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004610967007465,291.1363525390625,294.1499938964844,267.8008728027344,267.353271484375,275.6641845703125,268.0385437011719,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487579345703123,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8665466308594,0.0,0.0,9.234500612365082e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.72437410382554e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8178405761719,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.724386472953483e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004612824122887,291.135498046875,294.1499938964844,267.7582702636719,267.3193359375,275.5443115234375,268.00201416015625,290.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.987229657553826e-09,0.000983944744803,-0.0094981286674737,0.0,0.0,0.0,-0.006789453793317,60.0,-15.514677047729492,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8665466308594,0.0,0.0,9.234500612365082e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.72437410382554e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8178405761719,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.724386472953483e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004612824122887,291.135498046875,294.1499938964844,267.7582702636719,267.3193359375,275.5443115234375,268.00201416015625,290.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.987229657553826e-09,0.000983944744803,-0.0094981286674737,0.0,0.0,0.0,-0.006789453793317,60.0,-15.514677047729492,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8325500488281,0.0,0.0,9.238713391823694e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.728810255182908e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7844543457031,0.0,0.0,7.185665890574455e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,9.728822624310852e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004614928620867,291.1346130371094,294.1499938964844,267.7150573730469,267.2847900390625,275.4257507324219,267.9640808105469,290.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543034553527832,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8325500488281,0.0,0.0,9.238713391823694e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.728810255182908e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7844543457031,0.0,0.0,7.185665890574455e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,9.728822624310852e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004614928620867,291.1346130371094,294.1499938964844,267.7150573730469,267.2847900390625,275.4257507324219,267.9640808105469,290.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543034553527832,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157043457031,0.0,0.0,9.241020597983152e-05,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.731239697430284e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76788330078125,0.0,0.0,7.187460869317874e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,9.731252066558228e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004616081132553,291.1341552734375,294.1499938964844,267.6932678222656,267.267333984375,275.3669738769531,267.9445495605469,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55769157409668,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7989196777344,0.0,0.0,9.24343112274073e-05,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.733778279041871e-05,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513732910156,0.0,0.0,7.189335155999288e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.733790648169816e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004617285158019,291.1336669921875,294.1499938964844,267.67138671875,267.2497253417969,275.3084716796875,267.9247131347656,290.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.57259750366211,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655944824219,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186584472656,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167663574219,0.0,0.0,9.739298548083752e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004619898099917,291.1326904296875,294.1499938964844,267.62750244140625,267.2143249511719,275.1923522949219,267.8840637207031,290.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603217124938965,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655944824219,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186584472656,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167663574219,0.0,0.0,9.739298548083752e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004619898099917,291.1326904296875,294.1499938964844,267.62750244140625,267.2143249511719,275.1923522949219,267.8840637207031,290.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603217124938965,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7326354980469,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6862487792969,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,9.745362331159412e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004622774431481,291.13165283203125,294.1499938964844,267.58355712890625,267.1787109375,275.077392578125,267.8422241210937,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634794235229492,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7326354980469,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6862487792969,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,9.745362331159412e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004622774431481,291.13165283203125,294.1499938964844,267.58355712890625,267.1787109375,275.077392578125,267.8422241210937,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634794235229492,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6999816894531,0.0,0.0,9.26071879803203e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.751982724992558e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541748046875,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,9.75199436652474e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004625920846592,291.13055419921875,294.1499938964844,267.5397644042969,267.1430358886719,274.9635925292969,267.7992553710937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667279243469238,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6999816894531,0.0,0.0,9.26071879803203e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.751982724992558e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541748046875,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,9.75199436652474e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004625920846592,291.13055419921875,294.1499938964844,267.5397644042969,267.1430358886719,274.9635925292969,267.7992553710937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667279243469238,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66766357421875,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224060058594,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004629343457054,291.12939453125,294.1499938964844,267.4963073730469,267.1074523925781,274.8509521484375,267.7552795410156,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.70054054260254,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66766357421875,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224060058594,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004629343457054,291.12939453125,294.1499938964844,267.4963073730469,267.1074523925781,274.8509521484375,267.7552795410156,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.70054054260254,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.651611328125,0.0,0.0,9.271212911698969e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.76303344941698e-05,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6066589355469,0.0,0.0,7.21094329492189e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,9.763045090949164e-05,292.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004631162737496,291.1288146972656,294.1499938964844,267.4747619628906,267.0897521972656,274.7950439453125,267.7329406738281,290.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.0106959948316216,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.717439651489258,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356811523437,0.0,0.0,9.27500514080748e-05,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.767027222551404e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59100341796875,0.0,0.0,7.21389296813868e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.767038864083588e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004633057396858,291.1282043457031,294.1499938964844,267.453369140625,267.0721130371094,274.739501953125,267.7103881835937,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491654603810957e-09,0.000988258048892,-0.0108197554945945,0.0,0.0,0.0,-0.0070395190268754,60.0,-15.734501838684082,-0.0,-6.658928697333978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60400390625,0.0,0.0,9.282994142267852e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.775439684744924e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004637047532014,291.126953125,294.1499938964844,267.4111633300781,267.0371398925781,274.62908935546875,267.6648864746094,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.7689790725708,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60400390625,0.0,0.0,9.282994142267852e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.775439684744924e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004637047532014,291.126953125,294.1499938964844,267.4111633300781,267.0371398925781,274.62908935546875,267.6648864746094,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.7689790725708,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290222167969,0.0,0.0,7.22679469618015e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.784506255527958e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004641342966351,291.1256408691406,294.1499938964844,267.369873046875,267.0027160644531,274.5197448730469,267.618896484375,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80393409729004,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290222167969,0.0,0.0,7.22679469618015e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.784506255527958e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004641342966351,291.1256408691406,294.1499938964844,267.369873046875,267.0027160644531,274.5197448730469,267.618896484375,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80393409729004,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
