time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,9.810647316044196e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,7.630503387190402e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023254394531,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0859069824219,294.1499938964844,267.4462890625,267.1103820800781,272.6031799316406,267.3002319335937,290.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468393325805664,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,9.88307292573154e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,0.0001040736096911,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.000493679952342,291.0831298828125,294.1499938964844,267.5309143066406,267.1934509277344,272.5268249511719,267.3769836425781,290.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517864227294922,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,9.88307292573154e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,0.0001040736096911,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.000493679952342,291.0831298828125,294.1499938964844,267.5309143066406,267.1934509277344,272.5268249511719,267.3769836425781,290.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517864227294922,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,9.961434989236297e-05,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001048987032845,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.0,7.747783092781901e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589294433594,0.0,0.0,0.000104898797872,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975943011231,291.08026123046875,294.1499938964844,267.6195983886719,267.280517578125,272.4530029296875,267.46319580078125,290.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043444546667617e-08,0.0010613809572532,-0.0332120060920715,0.0,0.0,0.0,-0.0112789934501051,60.0,-16.573375701904297,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,9.961434989236297e-05,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001048987032845,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.0,7.747783092781901e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589294433594,0.0,0.0,0.000104898797872,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975943011231,291.08026123046875,294.1499938964844,267.6195983886719,267.280517578125,272.4530029296875,267.46319580078125,290.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043444546667617e-08,0.0010613809572532,-0.0332120060920715,0.0,0.0,0.0,-0.0112789934501051,60.0,-16.573375701904297,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,0.0001000260162982,293.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001053322121151,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,7.779800944263116e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,0.0001053322994266,292.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0004996506613679,291.0787658691406,294.1499938964844,267.6651611328125,267.3252258300781,272.4169616699219,267.5090637207031,290.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.355635870226024e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.603193283081055,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179992675781,0.0,0.0,0.0001004490841296,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001057777262758,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88543701171875,0.0,0.0,7.81270646257326e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372619628906,0.0,0.0,0.0001057778208632,292.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0005017640069127,291.0772705078125,294.1499938964844,267.7113647460937,267.3705749511719,272.3815612792969,267.5566101074219,290.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083489041638586e-08,0.0010702736908569,-0.0359325967729091,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.634353637695312,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912658691406,0.0,0.0,0.0001013219516607,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001066968980012,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,7.880596240283921e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.0001066969925886,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005061241681687,291.07421875,294.1499938964844,267.80517578125,267.462646484375,272.3126525878906,267.6554260253906,290.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171055522955612e-08,0.0010795727139338,-0.0387766547501087,0.0,0.0,0.0,-0.0123337348923087,60.0,-16.699729919433594,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912658691406,0.0,0.0,0.0001013219516607,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001066968980012,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,7.880596240283921e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.0001066969925886,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005061241681687,291.07421875,294.1499938964844,267.80517578125,267.462646484375,272.3126525878906,267.6554260253906,290.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171055522955612e-08,0.0010795727139338,-0.0387766547501087,0.0,0.0,0.0,-0.0123337348923087,60.0,-16.699729919433594,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.0001022157521219,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001076381086022,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328552246094,0.0,0.0,7.950114377308637e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49395751953125,0.0,0.0,0.0001076382031897,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005105888703837,291.071044921875,294.1499938964844,267.8999938964844,267.55572509765625,272.2463073730469,267.7576904296875,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.6284712245351333e-08,0.0010890947887673,-0.0416879840195179,0.0,0.0,0.0,-0.0128858182579278,60.0,-16.767704010009766,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.0001022157521219,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001076381086022,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328552246094,0.0,0.0,7.950114377308637e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49395751953125,0.0,0.0,0.0001076382031897,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005105888703837,291.071044921875,294.1499938964844,267.8999938964844,267.55572509765625,272.2463073730469,267.7576904296875,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.6284712245351333e-08,0.0010890947887673,-0.0416879840195179,0.0,0.0,0.0,-0.0128858182579278,60.0,-16.767704010009766,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.837890625,0.0,0.0,0.0001031085776048,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001085782932932,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,8.019556116778404e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,0.0001085783878806,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0005150486831553,291.0677795410156,294.1499938964844,267.9948425292969,267.6487731933594,272.1824951171875,267.861328125,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397166374166773e-08,0.0010986065026372,-0.0445951297879219,0.0,0.0,0.0,-0.0134373055770993,60.0,-16.835697174072266,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.837890625,0.0,0.0,0.0001031085776048,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001085782932932,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,8.019556116778404e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,0.0001085783878806,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0005150486831553,291.0677795410156,294.1499938964844,267.9948425292969,267.6487731933594,272.1824951171875,267.861328125,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397166374166773e-08,0.0010986065026372,-0.0445951297879219,0.0,0.0,0.0,-0.0134373055770993,60.0,-16.835697174072266,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8112487792969,0.0,0.0,0.0001039810667862,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001094970648409,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803955078125,0.0,0.0,8.087416063062847e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507141113281,0.0,0.0,0.0001094971594284,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005194069235585,291.0643920898437,294.1499938964844,268.088623046875,267.7408447265625,272.12127685546875,267.9646301269531,290.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079200776293,1.8484293207166047e-08,0.0011079015675932,-0.0474350191652774,0.0,0.0,0.0,-0.0139762377366423,60.0,-16.9008846282959,-0.0,-8.369095638727232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8112487792969,0.0,0.0,0.0001039810667862,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001094970648409,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803955078125,0.0,0.0,8.087416063062847e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507141113281,0.0,0.0,0.0001094971594284,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005194069235585,291.0643920898437,294.1499938964844,268.088623046875,267.7408447265625,272.12127685546875,267.9646301269531,290.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079200776293,1.8484293207166047e-08,0.0011079015675932,-0.0474350191652774,0.0,0.0,0.0,-0.0139762377366423,60.0,-16.9008846282959,-0.0,-8.369095638727232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979431152344,0.0,0.0,0.0001044268210534,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001099664659705,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,8.122086001094431e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,0.0001099665605579,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0005216335994191,291.06268310546875,294.1499938964844,268.13482666015625,267.7861633300781,272.0915832519531,268.0157165527344,290.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126693570986,1.903971202921184e-08,0.0011126502649858,-0.0488855019211769,0.0,0.0,0.0,-0.0142515795305371,60.0,-16.93288803100586,-0.0,-8.441002563586154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0001048706762958,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001104338734876,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542419433594,0.0,0.0,8.156608237186447e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291076660156,0.0,0.0,0.000110433968075,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.000523850787431,291.0609130859375,294.1499938964844,268.1803894042969,267.83087158203125,272.0625915527344,268.066162109375,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173987295478,1.959277540208859e-08,0.0011173790553584,-0.0503295287489891,0.0,0.0,0.0,-0.0145257553085684,60.0,-16.965740203857422,-0.0,-8.51290877790234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75811767578125,0.0,0.0,0.0001056509863701,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001112555764848,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,8.217299182433635e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,0.0001112556710722,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0005277485470287,291.05731201171875,294.1499938964844,268.26910400390625,267.9179077148437,272.0063781738281,268.1646423339844,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.056506609449116e-08,0.0011256927391514,-0.0528673939406871,0.0,0.0,0.0,-0.0150077594444155,60.0,-17.024599075317383,-0.0,-8.640059689923876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75811767578125,0.0,0.0,0.0001056509863701,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001112555764848,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,8.217299182433635e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,0.0001112556710722,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0005277485470287,291.05731201171875,294.1499938964844,268.26910400390625,267.9179077148437,272.0063781738281,268.1646423339844,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.056506609449116e-08,0.0011256927391514,-0.0528673939406871,0.0,0.0,0.0,-0.0150077594444155,60.0,-17.024599075317383,-0.0,-8.640059689923876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,0.000106232939288,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001118684012908,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020874023437,0.0,0.0,8.262562187155709e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,0.0001118684886023,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.00053065555403,291.0535888671875,294.1499938964844,268.35369873046875,268.0009155273437,271.9527282714844,268.25836181640625,290.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.1290194496259573e-08,0.0011318929027765,-0.0547594651579856,0.0,0.0,0.0,-0.0153672350570559,60.0,-17.0594539642334,-0.0,-8.735500500733907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,0.000106232939288,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001118684012908,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020874023437,0.0,0.0,8.262562187155709e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,0.0001118684886023,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.00053065555403,291.0535888671875,294.1499938964844,268.35369873046875,268.0009155273437,271.9527282714844,268.25836181640625,290.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.1290194496259573e-08,0.0011318929027765,-0.0547594651579856,0.0,0.0,0.0,-0.0153672350570559,60.0,-17.0594539642334,-0.0,-8.735500500733907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7053527832031,0.0,0.0,0.0001066342083504,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001122909598052,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,8.293771679745987e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001122910471167,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0005326599348336,291.0498046875,294.1499938964844,268.4331970214844,268.07891845703125,271.9015197753906,268.34637451171875,290.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361901415511,2.1790183879488733e-08,0.001136168371886,-0.0560637451708316,0.0,0.0,0.0,-0.0156151019036769,60.0,-17.067955017089844,-0.0,-8.80161366012544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7053527832031,0.0,0.0,0.0001066342083504,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001122909598052,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,8.293771679745987e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001122910471167,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0005326599348336,291.0498046875,294.1499938964844,268.4331970214844,268.07891845703125,271.9015197753906,268.34637451171875,290.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361901415511,2.1790183879488733e-08,0.001136168371886,-0.0560637451708316,0.0,0.0,0.0,-0.0156151019036769,60.0,-17.067955017089844,-0.0,-8.80161366012544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,0.0001068515848601,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001125198614317,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,8.310678822454065e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34326171875,0.0,0.0,0.0001125199487432,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0005337457987479,291.0458984375,294.1499938964844,268.5065612792969,268.1509094238281,271.8527526855469,268.4277648925781,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385064572095,2.206101790136472e-08,0.0011384843382984,-0.056770134717226,0.0,0.0,0.0,-0.015749366953969,60.0,-17.050251007080078,-0.0,-8.837530174332643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,0.0001068515848601,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001125198614317,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,8.310678822454065e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34326171875,0.0,0.0,0.0001125199487432,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0005337457987479,291.0458984375,294.1499938964844,268.5065612792969,268.1509094238281,271.8527526855469,268.4277648925781,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385064572095,2.206101790136472e-08,0.0011384843382984,-0.056770134717226,0.0,0.0,0.0,-0.015749366953969,60.0,-17.050251007080078,-0.0,-8.837530174332643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,0.0001069160716724,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0001125877679442,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377258300781,0.0,0.0,8.315694140037522e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,0.0001125878552556,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0005340679199434,291.0439147949219,294.1499938964844,268.5406188964844,268.184326171875,271.8292236328125,268.4658508300781,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391936568543,2.214135896849712e-08,0.0011391714215278,-0.056979663670063,0.0,0.0,0.0,-0.015789195895195,60.0,-17.03368377685547,-0.0,-8.848198262967345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001069723803084,293.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001126470669987,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250305175781,0.0,0.0,8.32007426652126e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,0.0001126471543102,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.000534349179361,291.0419006347656,294.1499938964844,268.5727844238281,268.2158508300781,271.8062744140625,268.5019226074219,290.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397934285923,2.221151085279871e-08,0.0011397711932659,-0.0571626164019107,0.0,0.0,0.0,-0.0158239733427763,60.0,-17.014507293701172,-0.0,-8.857519162575046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,0.0001070699872798,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.000112749847176,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,8.327665273100138e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.0001127499344875,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0005348367267288,291.037841796875,294.1499938964844,268.6307983398437,268.2727966308594,271.7619323730469,268.5684814453125,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333106031169336e-08,0.0011408108985051,-0.0574797093868255,0.0,0.0,0.0,-0.0158842522650957,60.0,-16.975419998168945,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,0.0001070699872798,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.000112749847176,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,8.327665273100138e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.0001127499344875,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0005348367267288,291.037841796875,294.1499938964844,268.6307983398437,268.2727966308594,271.7619323730469,268.5684814453125,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333106031169336e-08,0.0011408108985051,-0.0574797093868255,0.0,0.0,0.0,-0.0158842522650957,60.0,-16.975419998168945,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,0.0001071139122359,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57470703125,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803039550781,0.0,0.0,0.000112796195026,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350561696104,291.03369140625,294.1499938964844,268.6796264648437,268.3207092285156,271.7195739746094,268.6260986328125,290.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.9357852935791,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,0.0001071139122359,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57470703125,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803039550781,0.0,0.0,0.000112796195026,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350561696104,291.03369140625,294.1499938964844,268.6796264648437,268.3207092285156,271.7195739746094,268.6260986328125,290.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.9357852935791,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770568847656,0.0,0.0,0.0001071188162313,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001128012663684,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,0.0001128013536799,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005350806750357,291.0294494628906,294.1499938964844,268.7182312011719,268.35858154296875,271.6788635253906,268.6746520996094,290.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.896299362182617,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770568847656,0.0,0.0,0.0001071188162313,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001128012663684,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,0.0001128013536799,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005350806750357,291.0294494628906,294.1499938964844,268.7182312011719,268.35858154296875,271.6788635253906,268.6746520996094,290.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.896299362182617,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253601074219,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,0.0001127874056692,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005350144929252,291.0251159667969,294.1499938964844,268.74560546875,268.3854064941406,271.63970947265625,268.7124328613281,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860687255859375,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253601074219,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,0.0001127874056692,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005350144929252,291.0251159667969,294.1499938964844,268.74560546875,268.3854064941406,271.63970947265625,268.7124328613281,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860687255859375,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53973388671875,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001127792638726,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,8.329837874043733e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,0.0001127793439081,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.000534976250492,291.0229187011719,294.1499938964844,268.7547302246094,268.3943786621094,271.6205749511719,268.72723388671875,290.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.845373153686523,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52740478515625,0.0,0.0,0.0001070935832103,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001127747018472,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010070800781,0.0,0.0,8.329500997206196e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001127747818827,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0005349546554498,291.0207214355469,294.1499938964844,268.7606811523437,268.40020751953125,271.60174560546875,268.7388000488281,290.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.832733154296875,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028991699219,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001127815412473,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768981933594,0.0,0.0,8.33000594866462e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005349870771169,291.0162353515625,294.1499938964844,268.76251220703125,268.4020080566406,271.56463623046875,268.7538146972656,290.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.815265655517578,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028991699219,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001127815412473,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768981933594,0.0,0.0,8.33000594866462e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005349870771169,291.0162353515625,294.1499938964844,268.76251220703125,268.4020080566406,271.56463623046875,268.7538146972656,290.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.815265655517578,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
