time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0001092487073037,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0001150441457866,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,8.497121598338708e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,0.0001150442039943,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0005457199295051,290.90869140625,294.1499938964844,268.3699951171875,268.01690673828125,270.8834228515625,268.387451171875,290.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047352636420328e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.289379119873047,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0288391113281,0.0,0.0,0.0001089267607312,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001147051225416,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,8.472081390209496e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0001147051807492,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0005441117100417,290.9024963378906,294.1499938964844,268.3500061035156,267.9972839355469,270.8521423339844,268.3677062988281,290.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646144680673387e-08,0.0011605875333771,-0.0635083019733429,0.0,0.0,0.0,-0.0170309152454137,60.0,-17.24637794494629,-0.0,-9.18402562888332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0288391113281,0.0,0.0,0.0001089267607312,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001147051225416,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,8.472081390209496e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0001147051807492,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0005441117100417,290.9024963378906,294.1499938964844,268.3500061035156,267.9972839355469,270.8521423339844,268.3677062988281,290.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646144680673387e-08,0.0011605875333771,-0.0635083019733429,0.0,0.0,0.0,-0.0170309152454137,60.0,-17.24637794494629,-0.0,-9.18402562888332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0005426018615253,290.8962707519531,294.1499938964844,268.3299865722656,267.9776611328125,270.8211364746094,268.3479919433594,290.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203245162963867,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0005426018615253,290.8962707519531,294.1499938964844,268.3299865722656,267.9776611328125,270.8211364746094,268.3479919433594,290.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203245162963867,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001083286988432,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005411243182606,290.88995361328125,294.1499938964844,268.3099975585937,267.9580383300781,270.7904663085937,268.3282470703125,290.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162063598632812,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001083286988432,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005411243182606,290.88995361328125,294.1499938964844,268.3099975585937,267.9580383300781,270.7904663085937,268.3282470703125,290.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162063598632812,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0001081838854588,293.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0001139228406827,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,8.414302283199504e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.0001139228988904,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0005404009134508,290.8868103027344,294.1499938964844,268.29998779296875,267.9482421875,270.7752380371094,268.3183898925781,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720373221181035e-08,0.0011526725720614,-0.0610961951315403,0.0,0.0,0.0,-0.0165719762444496,60.0,-17.141843795776367,-0.0,-9.059176164782913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0001080428264685,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.000113774302008,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529296875,0.0,0.0,0.0001137743529397,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0005396963097155,290.8836364746094,294.1499938964844,268.2900085449219,267.9384155273437,270.7601013183594,268.3085327148437,290.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544586724710825e-08,0.0011511696502566,-0.060638066381216,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.122013092041016,-0.0,-9.035566250759076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.000113494847028,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0005383706884458,290.8772277832031,294.1499938964844,268.2699890136719,267.9187927246094,270.7300109863281,268.288818359375,289.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.084280014038086,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.000113494847028,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0005383706884458,290.8772277832031,294.1499938964844,268.2699890136719,267.9187927246094,270.7300109863281,268.288818359375,289.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.084280014038086,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0001075426334864,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001132475736085,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192687988281,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0005371977458707,290.87078857421875,294.1499938964844,268.25,267.899169921875,270.7001953125,268.26910400390625,289.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.05047607421875,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0001075426334864,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001132475736085,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192687988281,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0005371977458707,290.87078857421875,294.1499938964844,268.25,267.899169921875,270.7001953125,268.26910400390625,289.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.05047607421875,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084167480469,0.0,0.0,0.0001073478997568,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001130425080191,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0005362249794416,290.8642883300781,294.1499938964844,268.2300109863281,267.8795471191406,270.6706237792969,268.24932861328125,289.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022151947021484,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084167480469,0.0,0.0,0.0001073478997568,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001130425080191,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0005362249794416,290.8642883300781,294.1499938964844,268.2300109863281,267.8795471191406,270.6706237792969,268.24932861328125,289.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022151947021484,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861267089844,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0005354972672648,290.85772705078125,294.1499938964844,268.2099914550781,267.85992431640625,270.64129638671875,268.2295227050781,289.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000783920288086,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861267089844,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0005354972672648,290.85772705078125,294.1499938964844,268.2099914550781,267.85992431640625,270.64129638671875,268.2295227050781,289.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000783920288086,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793334960937,0.0,0.0,0.0001071504739229,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0001128346048062,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,8.333925507031381e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,0.0001128346557379,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0005352387670427,290.8544311523437,294.1499938964844,268.20001220703125,267.8501281738281,270.626708984375,268.2196044921875,289.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432528723470572e-08,0.0011416614288464,-0.0577389672398567,0.0,0.0,0.0,-0.0159335415810346,60.0,-16.99323844909668,-0.0,-8.886915736638913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697204589844,0.0,0.0,0.0001071140140993,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0001127962168538,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,8.331090066349134e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697692871094,0.0,0.0,0.0001127962677855,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0005350566934794,290.8511047363281,294.1499938964844,268.19000244140625,267.8403015136719,270.6121826171875,268.2096862792969,289.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987873077392578,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.833740234375,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0001127723953686,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0005349434795789,290.84442138671875,294.1499938964844,268.1700134277344,267.8206787109375,270.5832824707031,268.1897888183594,289.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984424591064453,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.833740234375,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0001127723953686,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0005349434795789,290.84442138671875,294.1499938964844,268.1700134277344,267.8206787109375,270.5832824707031,268.1897888183594,289.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984424591064453,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83905029296875,0.0,0.0,0.0001071128790499,293.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001127950163208,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,8.331001299666241e-05,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,0.0001127950672525,292.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0005350509891286,290.84033203125,294.1499938964844,268.1578369140625,267.8087463378906,270.5657958984375,268.1776428222656,289.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412824969738,2.23856417846946e-08,0.001141260145232,-0.0576167106628418,0.0,0.0,0.0,-0.0159102957695722,60.0,-16.98774528503418,-0.0,-8.880675750333469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83160400390625,0.0,0.0,0.0001071419319487,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0001128256189986,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,8.333261212101206e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63726806640625,0.0,0.0,0.0001128256699303,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0005351961590349,290.8376770019531,294.1499938964844,268.1499938964844,267.8010559082031,270.5545654296875,268.1697998046875,289.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421842160724736e-08,0.0011415694607421,-0.0577111020684242,0.0,0.0,0.0,-0.0159282404929399,60.0,-16.992177963256836,-0.0,-8.88549323008192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0001072343366104,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62115478515625,0.0,0.0,0.0001129229713114,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.000535657745786,290.83087158203125,294.1499938964844,268.1300048828125,267.781982421875,270.5259704589844,268.1497497558594,289.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.009244918823242,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0001072343366104,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62115478515625,0.0,0.0,0.0001129229713114,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.000535657745786,290.83087158203125,294.1499938964844,268.1300048828125,267.781982421875,270.5259704589844,268.1497497558594,289.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.009244918823242,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0001130259042838,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0005361459916457,290.8240051269531,294.1499938964844,268.1099853515625,267.7640380859375,270.49755859375,268.1296691894531,289.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02994155883789,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0001130259042838,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0005361459916457,290.8240051269531,294.1499938964844,268.1099853515625,267.7640380859375,270.49755859375,268.1296691894531,289.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02994155883789,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0001073827952495,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.000113079258881,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,0.0001130793025367,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.000536399311386,290.8205261230469,294.1499938964844,268.1000061035156,267.75543212890625,270.4833984375,268.1195983886719,289.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.04074478149414,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,0.0001074346437235,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0001131338576669,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593994140625,0.0,0.0,8.356027683475986e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001131339013227,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0005366582772694,290.8170471191406,294.1499938964844,268.0899963378906,267.7470703125,270.4692687988281,268.10955810546875,289.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051767349243164,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001075415566447,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001132464822148,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0005371923325583,290.8100280761719,294.1499938964844,268.07000732421875,267.73101806640625,270.4411315917969,268.0894470214844,289.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074377059936523,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001075415566447,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001132464822148,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0005371923325583,290.8100280761719,294.1499938964844,268.07000732421875,267.73101806640625,270.4411315917969,268.0894470214844,289.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074377059936523,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.000113363181299,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005377461202442,290.8029479980469,294.1499938964844,268.04998779296875,267.7158203125,270.4131164550781,268.0693359375,289.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09769058227539,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.000113363181299,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005377461202442,290.8029479980469,294.1499938964844,268.04998779296875,267.7158203125,270.4131164550781,268.0693359375,289.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09769058227539,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001077668130164,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0005383175448514,290.7957763671875,294.1499938964844,268.0299987792969,267.7013854980469,270.38525390625,268.0492248535156,289.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121625900268555,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001077668130164,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0005383175448514,290.7957763671875,294.1499938964844,268.0299987792969,267.7013854980469,270.38525390625,268.0492248535156,289.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121625900268555,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259094238281,0.0,0.0,0.0001136074351961,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0005389045691117,290.78857421875,294.1499938964844,268.010009765625,267.6876525878906,270.3575134277344,268.0290832519531,289.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14611053466797,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259094238281,0.0,0.0,0.0001136074351961,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0005389045691117,290.78857421875,294.1499938964844,268.010009765625,267.6876525878906,270.3575134277344,268.0290832519531,289.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14611053466797,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001079441281035,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001136703649535,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,8.395654731430113e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,0.0001136704086093,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0005392032908275,290.784912109375,294.1499938964844,268.0,267.6809997558594,270.3436889648437,268.01904296875,289.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.158544540405273,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,0.0001080045549315,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0001137339932029,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,8.400354272453114e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51025390625,0.0,0.0,0.0001137340368586,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0005395050975494,290.78125,294.1499938964844,267.989990234375,267.67449951171875,270.32989501953125,268.00897216796875,289.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.17108726501465,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
