time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0001081270747818,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,0.0001138630177592,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0005401171511039,290.7738952636719,294.1499938964844,267.9700012207031,267.661865234375,270.3023986816406,267.98883056640625,289.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19647216796875,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0001081270747818,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,0.0001138630177592,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0005401171511039,290.7738952636719,294.1499938964844,267.9700012207031,267.661865234375,270.3023986816406,267.98883056640625,289.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19647216796875,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0001082515227608,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001139940723078,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0005407388089224,290.7664489746094,294.1499938964844,267.95001220703125,267.6496887207031,270.2750244140625,267.9687194824219,289.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22221565246582,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0001082515227608,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001139940723078,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0005407388089224,290.7664489746094,294.1499938964844,267.95001220703125,267.6496887207031,270.2750244140625,267.9687194824219,289.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22221565246582,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.000114126727567,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,0.0001141267712228,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0005413680919446,290.75897216796875,294.1499938964844,267.92999267578125,267.63787841796875,270.2477722167969,267.9485778808594,289.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.248254776000977,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.000114126727567,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,0.0001141267712228,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0005413680919446,290.75897216796875,294.1499938964844,267.92999267578125,267.63787841796875,270.2477722167969,267.9485778808594,289.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.248254776000977,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,0.0001085046387743,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.0001142606124631,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001142606488429,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0005420031375251,290.7514038085937,294.1499938964844,267.9100036621094,267.6263427734375,270.2206420898437,267.928466796875,289.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274526596069336,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,0.0001085046387743,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.0001142606124631,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001142606488429,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0005420031375251,290.7514038085937,294.1499938964844,267.9100036621094,267.6263427734375,270.2206420898437,267.928466796875,289.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274526596069336,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,0.0001085685216821,292.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,0.0001143278859672,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,8.444218838121742e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,0.0001143279296229,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0005423222319222,290.7475891113281,294.1499938964844,267.8999938964844,267.62066650390625,270.2071228027344,267.9183959960937,289.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.287729263305664,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0001086325573851,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,0.0001143953195423,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,8.44919923110865e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,0.0001143953631981,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0005426421412266,290.7437438964844,294.1499938964844,267.8900146484375,267.61505126953125,270.1936340332031,267.9083251953125,289.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.300968170166016,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001087609052774,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.000114530470455,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,0.0005432832404039,290.7360534667969,294.1499938964844,267.8699951171875,267.6038513183594,270.1667175292969,267.8882141113281,289.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3275203704834,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001087609052774,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.000114530470455,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,0.0005432832404039,290.7360534667969,294.1499938964844,267.8699951171875,267.6038513183594,270.1667175292969,267.8882141113281,289.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3275203704834,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0001146657086792,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0005439247470349,290.728271484375,294.1499938964844,267.8500061035156,267.5927429199219,270.1399230957031,267.8681030273437,289.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.3541259765625,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0001146657086792,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0005439247470349,290.728271484375,294.1499938964844,267.8500061035156,267.5927429199219,270.1399230957031,267.8681030273437,289.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.3541259765625,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001090174846467,292.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.000114800663141,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,0.0001148006995208,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0005445649148896,290.7204284667969,294.1499938964844,267.8299865722656,267.58160400390625,270.1132202148437,267.84796142578125,289.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380727767944336,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001090174846467,292.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.000114800663141,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,0.0001148006995208,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0005445649148896,290.7204284667969,294.1499938964844,267.8299865722656,267.58160400390625,270.1132202148437,267.84796142578125,289.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380727767944336,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,0.0001091450249077,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001149349700426,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,8.489057654514909e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001149350136984,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0005452019977383,290.7125244140625,294.1499938964844,267.8099975585937,267.5703430175781,270.0866394042969,267.8278503417969,289.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.407272338867188,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,0.0001091450249077,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001149349700426,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,8.489057654514909e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001149350136984,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0005452019977383,290.7125244140625,294.1499938964844,267.8099975585937,267.5703430175781,270.0866394042969,267.8278503417969,289.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.407272338867188,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0001092084639822,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0001150017778854,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024108886719,0.0,0.0,8.493992208968848e-05,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,0.0001150018142652,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0005455188802443,290.70855712890625,294.1499938964844,267.79998779296875,267.5646667480469,270.0733947753906,267.8177795410156,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.420503616333008,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001092716338462,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.000115068287414,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,8.498904935549945e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,0.0001150683310697,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0005458344239741,290.7045593261719,294.1499938964844,267.7900085449219,267.5589294433594,270.0601806640625,267.8077392578125,289.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433698654174805,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.0001093969622161,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.476806640625,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0005464605055749,290.696533203125,294.1499938964844,267.7699890136719,267.5472717285156,270.0337829589844,267.7876281738281,289.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.4599609375,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.0001093969622161,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.476806640625,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0005464605055749,290.696533203125,294.1499938964844,267.7699890136719,267.5472717285156,270.0337829589844,267.7876281738281,289.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.4599609375,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,8.518277172697708e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0005470786127261,290.6884155273437,294.1499938964844,267.75,267.5352783203125,270.00750732421875,267.7675170898437,289.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486003875732422,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,8.518277172697708e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0005470786127261,290.6884155273437,294.1499938964844,267.75,267.5352783203125,270.00750732421875,267.7675170898437,289.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486003875732422,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,0.0001096425330615,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0005476871156133,290.6802673339844,294.1499938964844,267.7300109863281,267.5229187011719,269.9813537597656,267.7474060058594,289.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511770248413086,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,0.0001096425330615,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0005476871156133,290.6802673339844,294.1499938964844,267.7300109863281,267.5229187011719,269.9813537597656,267.7474060058594,289.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511770248413086,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001097621061489,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.000115584814921,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0005482844426296,290.6720275878906,294.1499938964844,267.7099914550781,267.5100402832031,269.95526123046875,267.727294921875,289.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537206649780273,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001097621061489,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.000115584814921,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0005482844426296,290.6720275878906,294.1499938964844,267.7099914550781,267.5100402832031,269.95526123046875,267.727294921875,289.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537206649780273,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0001098209322663,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001156467333203,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,8.541627903468907e-05,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0001156467697001,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0005485782749019,290.6678771972656,294.1499938964844,267.70001220703125,267.50341796875,269.9422607421875,267.7172546386719,289.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.54978370666504,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,0.0001098790671676,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001157079459517,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,8.54614918353036e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001157079823315,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0005488686729222,290.6637268066406,294.1499938964844,267.69000244140625,267.49664306640625,269.9292907714844,267.7071838378906,289.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.562257766723633,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,0.0001099930523196,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,8.555014937883243e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0005494380602613,290.6553955078125,294.1499938964844,267.6700134277344,267.4826354980469,269.9034118652344,267.6871032714844,289.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.586862564086914,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,0.0001099930523196,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,8.555014937883243e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0005494380602613,290.6553955078125,294.1499938964844,267.6700134277344,267.4826354980469,269.9034118652344,267.6871032714844,289.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.586862564086914,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874816894531,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0005499907420016,290.64697265625,294.1499938964844,267.6499938964844,267.4679260253906,269.87762451171875,267.6669921875,289.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.6109619140625,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874816894531,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0005499907420016,290.64697265625,294.1499938964844,267.6499938964844,267.4679260253906,269.87762451171875,267.6669921875,289.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.6109619140625,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.000110210639832,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593444824219,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0005505249719135,290.63848876953125,294.1499938964844,267.6300048828125,267.45245361328125,269.8519287109375,267.6469116210937,289.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.634496688842773,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.000110210639832,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593444824219,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0005505249719135,290.63848876953125,294.1499938964844,267.6300048828125,267.45245361328125,269.8519287109375,267.6469116210937,289.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.634496688842773,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001161655018222,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0005510389455594,290.62994384765625,294.1499938964844,267.6099853515625,267.4361267089844,269.8263244628906,267.6268005371094,289.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65740966796875,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001161655018222,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0005510389455594,290.62994384765625,294.1499938964844,267.6099853515625,267.4361267089844,269.8263244628906,267.6268005371094,289.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65740966796875,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0001103633476304,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0001162179250968,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,8.583816088503227e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001162179542006,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0005512877833098,290.6256408691406,294.1499938964844,267.6000061035156,267.4276123046875,269.8135681152344,267.61676025390625,289.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759118642657,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66860580444336,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,0.0001104120165109,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.0001162691696663,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,8.587601041654125e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001162691987701,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0005515308585017,290.621337890625,294.1499938964844,267.5899963378906,267.4188842773437,269.8008117675781,267.6067199707031,289.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.67962646484375,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209228515625,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0005519989063031,290.6127014160156,294.1499938964844,267.57000732421875,267.40069580078125,269.7754211425781,267.5866394042969,289.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.701122283935547,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209228515625,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0005519989063031,290.6127014160156,294.1499938964844,267.57000732421875,267.40069580078125,269.7754211425781,267.5866394042969,289.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.701122283935547,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,0.0001105942283174,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,0.0001164610512205,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,8.601773151895031e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001164610803243,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.0005524410516954,290.6039733886719,294.1499938964844,267.54998779296875,267.38140869140625,268.7500915527344,267.56658935546875,289.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783716036006,2.6723336432610267e-08,0.0011783449444919,-0.0689164474606514,0.0,0.0,0.0,-0.0180606469511985,60.0,-17.721790313720703,-0.0,-9.467261463669274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,0.0001105942283174,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,0.0001164610512205,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,8.601773151895031e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001164610803243,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.0005524410516954,290.6039733886719,294.1499938964844,267.54998779296875,267.38140869140625,268.7500915527344,267.56658935546875,289.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783716036006,2.6723336432610267e-08,0.0011783449444919,-0.0689164474606514,0.0,0.0,0.0,-0.0180606469511985,60.0,-17.721790313720703,-0.0,-9.467261463669274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.695595760320965e-21,-7.171795659121832e-21,2.476199898800867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
