time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001048679332598,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.000523837050423,293.1253662109375,294.1499938964844,270.3500061035156,269.6131286621094,280.189453125,270.3500061035156,292.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154136240482,0.0,0.0,0.0,-0.0145230870693922,60.0,-17.06927490234375,-0.0,-8.512203919508465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0005240693571977,293.1235656738281,294.1499938964844,270.3500061035156,269.6131286621094,280.0345458984375,270.3500061035156,292.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.0504666976630687,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.068336486816406,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0005240693571977,293.1235656738281,294.1499938964844,270.3500061035156,269.6131286621094,280.0345458984375,270.3500061035156,292.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.0504666976630687,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.068336486816406,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001105007249861,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001105007249861,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0005241679027676,293.1226501464844,294.1499938964844,270.3500061035156,269.6131286621094,279.9582214355469,270.3500061035156,292.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.9669890605200635e-08,0.0011180409928783,-0.0505308508872985,0.0,0.0,0.0,-0.0145639972761273,60.0,-17.06730079650879,-0.0,-8.52295869435693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001049514248734,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001105189076042,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001105189076042,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0005242541083134,293.1217041015625,294.1499938964844,270.3500061035156,269.6131286621094,279.8826904296875,270.3500061035156,292.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.9691400510168933e-08,0.0011182249290868,-0.0505870021879673,0.0,0.0,0.0,-0.0145746599882841,60.0,-17.065885543823242,-0.0,-8.525763206534975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0005243888590484,293.1197814941406,294.1499938964844,270.3500061035156,269.6131286621094,279.73370361328125,270.3500061035156,292.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.061891555786133,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0005243888590484,293.1197814941406,294.1499938964844,270.3500061035156,269.6131286621094,279.73370361328125,270.3500061035156,292.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.061891555786133,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0001105650080717,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,0.0005244727944955,293.1177673339844,294.1499938964844,270.3500061035156,269.6131286621094,279.5876770019531,270.3500061035156,292.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293827831745,0.0,0.0,0.0,-0.0146016981452703,60.0,-17.05623435974121,-0.0,-8.53287644986267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0001105650080717,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,0.0005244727944955,293.1177673339844,294.1499938964844,270.3500061035156,269.6131286621094,279.5876770019531,270.3500061035156,292.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293827831745,0.0,0.0,0.0,-0.0146016981452703,60.0,-17.05623435974121,-0.0,-8.53287644986267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0005245073698461,293.1156616210937,294.1499938964844,270.3500061035156,269.6131286621094,279.4444885253906,270.3500061035156,292.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754562430307487e-08,0.0011187650961801,-0.0507518909871578,0.0,0.0,0.0,-0.0146059729158878,60.0,-17.048940658569336,-0.0,-8.534001239013379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0005245073698461,293.1156616210937,294.1499938964844,270.3500061035156,269.6131286621094,279.4444885253906,270.3500061035156,292.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754562430307487e-08,0.0011187650961801,-0.0507518909871578,0.0,0.0,0.0,-0.0146059729158878,60.0,-17.048940658569336,-0.0,-8.534001239013379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,8.166662155417725e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0005244964268058,293.11346435546875,294.1499938964844,270.3500061035156,269.6131286621094,279.3041381835937,270.3500061035156,292.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.9751833946202172e-08,0.0011187416967004,-0.0507447682321071,0.0,0.0,0.0,-0.0146046197041869,60.0,-17.040096282958984,-0.0,-8.533645257102762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,8.166662155417725e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0005244964268058,293.11346435546875,294.1499938964844,270.3500061035156,269.6131286621094,279.3041381835937,270.3500061035156,292.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.9751833946202172e-08,0.0011187416967004,-0.0507447682321071,0.0,0.0,0.0,-0.0146046197041869,60.0,-17.040096282958984,-0.0,-8.533645257102762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,8.16634128568694e-05,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.0005244758212938,293.11236572265625,294.1499938964844,270.3500061035156,269.6131286621094,279.23504638671875,270.3500061035156,292.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746687840438423e-08,0.0011186978081241,-0.0507313311100006,0.0,0.0,0.0,-0.014602068811655,60.0,-17.035125732421875,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,8.165884355548769e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0005244465428404,293.1112365722656,294.1499938964844,270.3500061035156,269.6131286621094,279.1665954589844,270.3500061035156,292.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.02986717224121,-0.0,-8.532019535323344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.0005243669729679,293.10888671875,294.1499938964844,270.3500061035156,269.6131286621094,279.0316772460937,270.3500061035156,292.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604388356208,0.0,0.0,0.0,-0.0145886065438389,60.0,-17.01852798461914,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.0005243669729679,293.10888671875,294.1499938964844,270.3500061035156,269.6131286621094,279.0316772460937,270.3500061035156,292.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604388356208,0.0,0.0,0.0,-0.0145886065438389,60.0,-17.01852798461914,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0005242699990049,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,278.8994445800781,270.3500061035156,292.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.006383895874023,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0005242699990049,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,278.8994445800781,270.3500061035156,292.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.006383895874023,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0005241706385277,293.1039733886719,294.1499938964844,270.3500061035156,269.6131286621094,278.7698669433594,270.3500061035156,292.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.9670540751803856e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.993892669677734,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0005241706385277,293.1039733886719,294.1499938964844,270.3500061035156,269.6131286621094,278.7698669433594,270.3500061035156,292.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.9670540751803856e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.993892669677734,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0005240865284577,293.1014099121094,294.1499938964844,270.3500061035156,269.6131286621094,278.6428527832031,270.3500061035156,292.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.96495602011737e-08,0.0011178673012182,-0.0504777729511261,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.981582641601562,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0005240865284577,293.1014099121094,294.1499938964844,270.3500061035156,269.6131286621094,278.6428527832031,270.3500061035156,292.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.96495602011737e-08,0.0011178673012182,-0.0504777729511261,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.981582641601562,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.000104911836388,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0001104772163671,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,8.159809658536687e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0001104772163671,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,0.0005240563768893,293.10009765625,294.1499938964844,270.3500061035156,269.6131286621094,278.5802917480469,270.3500061035156,292.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178225977346,1.964203377724516e-08,0.0011178029235452,-0.0504581220448017,0.0,0.0,0.0,-0.0145501876249909,60.0,-16.975683212280273,-0.0,-8.519327820977196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.0001049081110977,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.00011047328735,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,8.159519347827882e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112670898437,0.0,0.0,0.00011047328735,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,0.0005240376922301,293.0987548828125,294.1499938964844,270.3500061035156,269.6131286621094,278.51837158203125,270.3500061035156,292.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177827836945,1.963738149868277e-08,0.0011177632259204,-0.0504459775984287,0.0,0.0,0.0,-0.0145478816702961,60.0,-16.970060348510742,-0.0,-8.518721017480858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0001049098282237,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001104750990634,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,8.159653225447983e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001104750990634,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.000524046306964,293.09600830078125,294.1499938964844,270.3500061035156,269.6131286621094,278.3963623046875,270.3500061035156,292.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178010609,1.9639520232317412e-08,0.0011177813867107,-0.0504515618085861,0.0,0.0,0.0,-0.0145489415153861,60.0,-16.960004806518555,-0.0,-8.519000260776013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0001049098282237,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001104750990634,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,8.159653225447983e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001104750990634,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.000524046306964,293.09600830078125,294.1499938964844,270.3500061035156,269.6131286621094,278.3963623046875,270.3500061035156,292.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178010609,1.9639520232317412e-08,0.0011177813867107,-0.0504515618085861,0.0,0.0,0.0,-0.0145489415153861,60.0,-16.960004806518555,-0.0,-8.519000260776013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0001049278143909,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,8.16105239209719e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0005241361213847,293.0932006835937,294.1499938964844,270.3500061035156,269.6131286621094,278.2767639160156,270.3500061035156,292.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.9661927197489604e-08,0.0011179728899151,-0.0505100600421428,0.0,0.0,0.0,-0.0145600493997335,60.0,-16.952152252197266,-0.0,-8.521920591419987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0001049278143909,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,8.16105239209719e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0005241361213847,293.0932006835937,294.1499938964844,270.3500061035156,269.6131286621094,278.2767639160156,270.3500061035156,292.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.9661927197489604e-08,0.0011179728899151,-0.0505100600421428,0.0,0.0,0.0,-0.0145600493997335,60.0,-16.952152252197266,-0.0,-8.521920591419987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0001049669954227,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,0.0001105353003367,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,8.16409956314601e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001105353003367,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0005243318737484,293.0903015136719,294.1499938964844,270.3500061035156,269.6131286621094,278.15948486328125,270.3500061035156,292.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184100294485,1.971074503615e-08,0.0011183902388438,-0.0506375022232532,0.0,0.0,0.0,-0.0145842498168349,60.0,-16.94727897644043,-0.0,-8.528285633246926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0001049669954227,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,0.0001105353003367,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,8.16409956314601e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001105353003367,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0005243318737484,293.0903015136719,294.1499938964844,270.3500061035156,269.6131286621094,278.15948486328125,270.3500061035156,292.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184100294485,1.971074503615e-08,0.0011183902388438,-0.0506375022232532,0.0,0.0,0.0,-0.0145842498168349,60.0,-16.94727897644043,-0.0,-8.528285633246926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0001050325372489,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0001106043200707,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,8.169197099050507e-05,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001106043200707,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,0.000524659291841,293.0873107910156,294.1499938964844,270.3500061035156,269.6131286621094,278.0444641113281,270.3500061035156,292.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191081721335,1.9792413041841428e-08,0.0011190883815288,-0.0508507005870342,0.0,0.0,0.0,-0.014624735340476,60.0,-16.946199417114258,-0.0,-8.53893951102691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0001050325372489,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0001106043200707,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,8.169197099050507e-05,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001106043200707,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,0.000524659291841,293.0873107910156,294.1499938964844,270.3500061035156,269.6131286621094,278.0444641113281,270.3500061035156,292.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191081721335,1.9792413041841428e-08,0.0011190883815288,-0.0508507005870342,0.0,0.0,0.0,-0.014624735340476,60.0,-16.946199417114258,-0.0,-8.53893951102691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.0001050766804837,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.0001106508061639,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,8.17263062344864e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.0001106508061639,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0005248797824606,293.0857849121094,294.1499938964844,270.3500061035156,269.6131286621094,277.98779296875,270.3500061035156,292.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195784900337,1.9847414378659778e-08,0.0011195585830137,-0.0509942770004272,0.0,0.0,0.0,-0.0146520007401704,60.0,-16.947317123413086,-0.0,-8.546118124286296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0001051293438649,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,0.0001107062635128,292.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,8.176726987585425e-05,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,0.0001107062635128,292.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,0.0005251428228802,293.0842590332031,294.1499938964844,270.3500061035156,269.6131286621094,277.9316711425781,270.3500061035156,292.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201394954696,1.9913034776664066e-08,0.0011201195884495,-0.0511655732989311,0.0,0.0,0.0,-0.0146845309063792,60.0,-16.94969367980957,-0.0,-8.554686559136827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.0001052624793373,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,0.0001108464566641,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,8.18708140286617e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0001108464566641,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982360839844,0.0,0.0,0.0005258078454062,293.0810852050781,294.1499938964844,270.3500061035156,269.6131286621094,277.8209533691406,270.3500061035156,292.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215578997507,2.007892163646829e-08,0.0011215378763154,-0.0515985824167728,0.0,0.0,0.0,-0.0147667676210403,60.0,-16.958606719970703,-0.0,-8.576366639090338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,0.0001052624793373,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,0.0001108464566641,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,8.18708140286617e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0001108464566641,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982360839844,0.0,0.0,0.0005258078454062,293.0810852050781,294.1499938964844,270.3500061035156,269.6131286621094,277.8209533691406,270.3500061035156,292.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215578997507,2.007892163646829e-08,0.0011215378763154,-0.0515985824167728,0.0,0.0,0.0,-0.0147667676210403,60.0,-16.958606719970703,-0.0,-8.576366639090338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0001054363019648,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,0.0001110294979298,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,8.200600859709084e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,0.0001110294979298,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.000526676129084,293.0778503417969,294.1499938964844,270.3500061035156,269.6131286621094,277.7123107910156,270.3500061035156,292.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234098346903,2.0295511049539527e-08,0.001123389462009,-0.0521638952195644,0.0,0.0,0.0,-0.0148741379380226,60.0,-16.973649978637695,-0.0,-8.604714452076223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0001054363019648,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,0.0001110294979298,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,8.200600859709084e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,0.0001110294979298,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.000526676129084,293.0778503417969,294.1499938964844,270.3500061035156,269.6131286621094,277.7123107910156,270.3500061035156,292.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234098346903,2.0295511049539527e-08,0.001123389462009,-0.0521638952195644,0.0,0.0,0.0,-0.0148741379380226,60.0,-16.973649978637695,-0.0,-8.604714452076223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.0001056416949722,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0001112457903218,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,8.216575952246785e-05,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0001112457903218,292.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,0.000527702155523,293.07452392578125,294.1499938964844,270.3500061035156,269.6131286621094,277.6056213378906,270.3500061035156,292.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.055144143753296e-08,0.0011255776043981,-0.0528318360447883,0.0,0.0,0.0,-0.0150010120123624,60.0,-16.994747161865234,-0.0,-8.638271253857965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.0001056416949722,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0001112457903218,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,8.216575952246785e-05,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0001112457903218,292.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,0.000527702155523,293.07452392578125,294.1499938964844,270.3500061035156,269.6131286621094,277.6056213378906,270.3500061035156,292.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.055144143753296e-08,0.0011255776043981,-0.0528318360447883,0.0,0.0,0.0,-0.0150010120123624,60.0,-16.994747161865234,-0.0,-8.638271253857965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
