time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.0001058659836417,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0001114819751819,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,8.234020788222551e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001114819751819,292.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,0.0005288224783726,293.07110595703125,294.1499938964844,270.3500061035156,269.6131286621094,277.5008239746094,270.3500061035156,292.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830913882718963e-08,0.0011279670288786,-0.0535611324012279,0.0,0.0,0.0,-0.0151395564898848,60.0,-17.01970672607422,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.0001058659836417,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0001114819751819,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,8.234020788222551e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001114819751819,292.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,0.0005288224783726,293.07110595703125,294.1499938964844,270.3500061035156,269.6131286621094,277.5008239746094,270.3500061035156,292.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830913882718963e-08,0.0011279670288786,-0.0535611324012279,0.0,0.0,0.0,-0.0151395564898848,60.0,-17.01970672607422,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0001059849018929,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,0.0001116072089644,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,8.243270713137463e-05,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001116072089644,292.59375,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0005294165457598,293.0693664550781,294.1499938964844,270.3500061035156,269.6131286621094,277.4491577148437,270.3500061035156,292.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129254931584,2.0979097570261732e-08,0.0011292338604107,-0.0539477877318859,0.0,0.0,0.0,-0.0152130164206027,60.0,-17.033348083496094,-0.0,-8.69449010565404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.0001061081638908,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.0001117370047722,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,8.252857514889911e-05,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0001117370047722,292.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.000530032266397,293.0675964355469,294.1499938964844,270.3500061035156,269.6131286621094,277.3979187011719,270.3500061035156,292.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305682128295,2.1132684935309963e-08,0.0011305470252409,-0.054348524659872,0.0,0.0,0.0,-0.0152891557663679,60.0,-17.04770851135254,-0.0,-8.714724941683016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001063670933945,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0001120096712838,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,8.272995910374448e-05,292.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0001120096712838,292.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0005313256406225,293.0639953613281,294.1499938964844,270.3500061035156,269.6131286621094,277.2968444824219,270.3500061035156,292.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532640440706e-08,0.0011333054862916,-0.0551902614533901,0.0,0.0,0.0,-0.0154491011053323,60.0,-17.078468322753906,-0.0,-8.757308478379856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001063670933945,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0001120096712838,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,8.272995910374448e-05,292.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0001120096712838,292.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0005313256406225,293.0639953613281,294.1499938964844,270.3500061035156,269.6131286621094,277.2968444824219,270.3500061035156,292.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532640440706e-08,0.0011333054862916,-0.0551902614533901,0.0,0.0,0.0,-0.0154491011053323,60.0,-17.078468322753906,-0.0,-8.757308478379856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0001066414333763,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001122985631809,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,8.294333383673802e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0001122985631809,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0005326960235834,293.060302734375,294.1499938964844,270.3500061035156,269.6131286621094,277.1975402832031,270.3500061035156,292.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.1797166738224405e-08,0.0011362280929461,-0.0560819618403911,0.0,0.0,0.0,-0.0156185636296868,60.0,-17.11178970336914,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0001066414333763,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001122985631809,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,8.294333383673802e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0001122985631809,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0005326960235834,293.060302734375,294.1499938964844,270.3500061035156,269.6131286621094,277.1975402832031,270.3500061035156,292.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.1797166738224405e-08,0.0011362280929461,-0.0560819618403911,0.0,0.0,0.0,-0.0156185636296868,60.0,-17.11178970336914,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.0001069296195055,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.000112602036097,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,8.316747698700055e-05,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.000112602036097,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.0005341355572454,293.0565185546875,294.1499938964844,270.3500061035156,269.6131286621094,277.1000061035156,270.3500061035156,292.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393204331398,2.2156264378736523e-08,0.0011392981978133,-0.0570185407996177,0.0,0.0,0.0,-0.0157965812832117,60.0,-17.147436141967773,-0.0,-8.850178545571907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.0001069296195055,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.000112602036097,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,8.316747698700055e-05,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.000112602036097,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.0005341355572454,293.0565185546875,294.1499938964844,270.3500061035156,269.6131286621094,277.1000061035156,270.3500061035156,292.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393204331398,2.2156264378736523e-08,0.0011392981978133,-0.0570185407996177,0.0,0.0,0.0,-0.0157965812832117,60.0,-17.147436141967773,-0.0,-8.850178545571907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0001072299710358,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0001129183219745,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,8.340108615811914e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0001129183219745,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0005356359179131,293.0526123046875,294.1499938964844,270.3500061035156,269.6131286621094,277.0042724609375,270.3500061035156,292.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425205739215,2.2530525001229762e-08,0.001142497989349,-0.0579944998025894,0.0,0.0,0.0,-0.0159821156412363,60.0,-17.185178756713867,-0.0,-8.899965564523883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0001072299710358,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0001129183219745,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,8.340108615811914e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0001129183219745,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0005356359179131,293.0526123046875,294.1499938964844,270.3500061035156,269.6131286621094,277.0042724609375,270.3500061035156,292.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425205739215,2.2530525001229762e-08,0.001142497989349,-0.0579944998025894,0.0,0.0,0.0,-0.0159821156412363,60.0,-17.185178756713867,-0.0,-8.899965564523883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,0.0001073840467142,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,0.0001130805685534,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,8.352092118002474e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001130805685534,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0005364055396057,293.0506286621094,294.1499938964844,270.3500061035156,269.6131286621094,276.9570617675781,270.3500061035156,292.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441621463745,2.272251542478898e-08,0.0011441394453868,-0.0584950968623161,0.0,0.0,0.0,-0.0160772930830717,60.0,-17.204723358154297,-0.0,-8.925560024408696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0001075403342838,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,0.0001132451507146,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,8.36424806038849e-05,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0001132451507146,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0005371862207539,293.0486145019531,294.1499938964844,270.3500061035156,269.6131286621094,276.9103088378906,270.3500061035156,292.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458273511379,2.291725920144928e-08,0.0011458044173195,-0.0590028241276741,0.0,0.0,0.0,-0.0161738339811563,60.0,-17.22464370727539,-0.0,-8.951559493652894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,0.000107858380943,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001135800630436,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,8.388984861085191e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,0.0001135800630436,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0005387749406509,293.0445251464844,294.1499938964844,270.3500061035156,269.6131286621094,276.81793212890625,270.3500061035156,292.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.3313571517746823e-08,0.0011491926852613,-0.060035940259695,0.0,0.0,0.0,-0.0163703002035617,60.0,-17.26541519165039,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,0.000107858380943,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001135800630436,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,8.388984861085191e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,0.0001135800630436,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0005387749406509,293.0445251464844,294.1499938964844,270.3500061035156,269.6131286621094,276.81793212890625,270.3500061035156,292.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.3313571517746823e-08,0.0011491926852613,-0.060035940259695,0.0,0.0,0.0,-0.0163703002035617,60.0,-17.26541519165039,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,0.0001081817099475,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,8.414132753387094e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0001139205487561,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,0.0005403900286182,293.04034423828125,294.1499938964844,270.3500061035156,269.6131286621094,276.72723388671875,270.3500061035156,292.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716472341561712e-08,0.0011526372982189,-0.0610860288143157,0.0,0.0,0.0,-0.0165700335055589,60.0,-17.30721092224121,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,0.0001081817099475,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,8.414132753387094e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0001139205487561,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,0.0005403900286182,293.04034423828125,294.1499938964844,270.3500061035156,269.6131286621094,276.72723388671875,270.3500061035156,292.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716472341561712e-08,0.0011526372982189,-0.0610860288143157,0.0,0.0,0.0,-0.0165700335055589,60.0,-17.30721092224121,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,0.0001142634937423,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,0.0001142634937423,292.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0005420168163254,293.0360717773437,294.1499938964844,270.3500061035156,269.6131286621094,276.6381225585937,270.3500061035156,292.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34955596923828,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,0.0001142634937423,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,0.0001142634937423,292.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0005420168163254,293.0360717773437,294.1499938964844,270.3500061035156,269.6131286621094,276.6381225585937,270.3500061035156,292.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34955596923828,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,8.464751590508968e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0001146058857557,292.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,0.0005436409846879,293.0316772460937,294.1499938964844,270.3500061035156,269.6131286621094,276.550537109375,270.3500061035156,292.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.392013549804688,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,8.464751590508968e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0001146058857557,292.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,0.0005436409846879,293.0316772460937,294.1499938964844,270.3500061035156,269.6131286621094,276.550537109375,270.3500061035156,292.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.392013549804688,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0001089938523364,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.000114775779366,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.000114775779366,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0005444468697533,293.0294494628906,294.1499938964844,270.3500061035156,269.6131286621094,276.50732421875,270.3500061035156,292.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.413122177124023,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,0.0001091538870241,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,0.0001149442978203,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,8.489746687700972e-05,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,0.0001149442978203,292.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0005452462355606,293.0271911621094,294.1499938964844,270.3500061035156,269.6131286621094,276.4645080566406,270.3500061035156,292.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.4340763092041,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,0.0001152754266513,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,8.514204091625288e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,0.000546817027498,293.0226135253906,294.1499938964844,270.3500061035156,269.6131286621094,276.37994384765625,270.3500061035156,292.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.475278854370117,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,0.0001152754266513,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,8.514204091625288e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,0.000546817027498,293.0226135253906,294.1499938964844,270.3500061035156,269.6131286621094,276.37994384765625,270.3500061035156,292.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.475278854370117,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,0.000115595459647,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.000115595459647,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,0.0005483350832946,293.0179443359375,294.1499938964844,270.3500061035156,269.6131286621094,276.2969665527344,270.3500061035156,292.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698446037836223e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,-0.0175525695085525,60.0,-17.514991760253906,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,0.000115595459647,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.000115595459647,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,0.0005483350832946,293.0179443359375,294.1499938964844,270.3500061035156,269.6131286621094,276.2969665527344,270.3500061035156,292.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698446037836223e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,-0.0175525695085525,60.0,-17.514991760253906,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,0.0001159018866019,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,8.560473361285403e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,0.0001159018866019,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,0.0005497886450029,293.01318359375,294.1499938964844,270.3500061035156,269.6131286621094,276.21533203125,270.3500061035156,292.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.6061048430392475e-08,0.0011726822704076,-0.0671927481889724,0.0,0.0,0.0,-0.017732324078679,60.0,-17.552949905395508,-0.0,-9.376488918633188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,0.0001159018866019,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,8.560473361285403e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,0.0001159018866019,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,0.0005497886450029,293.01318359375,294.1499938964844,270.3500061035156,269.6131286621094,276.21533203125,270.3500061035156,292.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.6061048430392475e-08,0.0011726822704076,-0.0671927481889724,0.0,0.0,0.0,-0.017732324078679,60.0,-17.552949905395508,-0.0,-9.376488918633188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,0.0001103374088415,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.000116190603876,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,8.581798465456814e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,0.000116190603876,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409240722656,0.0,0.0,0.0005511582130566,293.00830078125,294.1499938964844,270.3500061035156,269.6131286621094,276.1352233886719,270.3500061035156,292.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756295571103,2.640270579945536e-08,0.0011756032472476,-0.0680820345878601,0.0,0.0,0.0,-0.0179016962647438,60.0,-17.588420867919922,-0.0,-9.42326110475733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,0.0001103374088415,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.000116190603876,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,8.581798465456814e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,0.000116190603876,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409240722656,0.0,0.0,0.0005511582130566,293.00830078125,294.1499938964844,270.3500061035156,269.6131286621094,276.1352233886719,270.3500061035156,292.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756295571103,2.640270579945536e-08,0.0011756032472476,-0.0680820345878601,0.0,0.0,0.0,-0.0179016962647438,60.0,-17.588420867919922,-0.0,-9.42326110475733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.0001104686089092,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,0.0001163287670351,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,8.592002996010706e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.0001163287670351,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0005518135731108,293.0058288574219,294.1499938964844,270.3500061035156,269.6131286621094,276.0957336425781,270.3500061035156,292.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770275887101,2.6566198130240082e-08,0.0011770009296014,-0.0685075297951698,0.0,0.0,0.0,-0.0179827455431222,60.0,-17.605073928833008,-0.0,-9.445684412412449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0001105942646972,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001164610876003,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,8.601776062278077e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365295410156,0.0,0.0,0.0001164610876003,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.0005524412263184,293.0033264160156,294.1499938964844,270.3500061035156,269.6131286621094,276.0566711425781,270.3500061035156,292.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783663649111,2.6722778656562696e-08,0.0011783397058025,-0.068914994597435,0.0,0.0,0.0,-0.0180603675544261,60.0,-17.620960235595703,-0.0,-9.467184725053812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,0.0001108304277295,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0001167097798315,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,8.620144217275083e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,0.0001167097798315,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0005536209209822,292.9982604980469,294.1499938964844,270.3500061035156,269.6131286621094,275.9795227050781,270.3500061035156,292.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808826820924,2.7017067694146132e-08,0.0011808556737378,-0.0696807354688644,0.0,0.0,0.0,-0.0182062573730945,60.0,-17.650636672973633,-0.0,-9.507659370910917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,0.0001108304277295,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0001167097798315,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,8.620144217275083e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,0.0001167097798315,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0005536209209822,292.9982604980469,294.1499938964844,270.3500061035156,269.6131286621094,275.9795227050781,270.3500061035156,292.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808826820924,2.7017067694146132e-08,0.0011808556737378,-0.0696807354688644,0.0,0.0,0.0,-0.0182062573730945,60.0,-17.650636672973633,-0.0,-9.507659370910917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0001110460725612,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001169368624687,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,8.636916754767299e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0001169368624687,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,0.000554698111955,292.9931030273437,294.1499938964844,270.3500061035156,269.6131286621094,275.9039001464844,270.3500061035156,292.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831803712993,2.7285786075026408e-08,0.0011831530136987,-0.070379838347435,0.0,0.0,0.0,-0.0183394700288772,60.0,-17.676776885986328,-0.0,-9.544692858298732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0001110460725612,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001169368624687,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,8.636916754767299e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0001169368624687,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,0.000554698111955,292.9931030273437,294.1499938964844,270.3500061035156,269.6131286621094,275.9039001464844,270.3500061035156,292.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831803712993,2.7285786075026408e-08,0.0011831530136987,-0.070379838347435,0.0,0.0,0.0,-0.0183394700288772,60.0,-17.676776885986328,-0.0,-9.544692858298732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001112411337089,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001171422700281,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,8.652088581584394e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001171422700281,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0005556725081987,292.98785400390625,294.1499938964844,270.3500061035156,269.6131286621094,275.8296813964844,270.3500061035156,292.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852587340399,2.7528864521286778e-08,0.001185231260024,-0.0710121393203735,0.0,0.0,0.0,-0.0184599719941616,60.0,-17.6998291015625,-0.0,-9.578254633879625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001112411337089,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001171422700281,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,8.652088581584394e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001171422700281,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0005556725081987,292.98785400390625,294.1499938964844,270.3500061035156,269.6131286621094,275.8296813964844,270.3500061035156,292.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852587340399,2.7528864521286778e-08,0.001185231260024,-0.0710121393203735,0.0,0.0,0.0,-0.0184599719941616,60.0,-17.6998291015625,-0.0,-9.578254633879625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0001114165206672,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,0.0001173269629362,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,8.665729546919465e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,0.0001173269629362,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,0.0005565485917031,292.9825134277344,294.1499938964844,270.3500061035156,269.6131286621094,275.7568664550781,270.3500061035156,292.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871274327859,2.774741325595188e-08,0.0011870997259393,-0.0715805739164352,0.0,0.0,0.0,-0.0185683164745569,60.0,-17.719526290893555,-0.0,-9.608479700773388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
