time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0001114165206672,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,0.0001173269629362,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,8.665729546919465e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,0.0001173269629362,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,0.0005565485917031,292.9825134277344,294.1499938964844,270.3500061035156,269.6131286621094,275.7568664550781,270.3500061035156,292.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871274327859,2.774741325595188e-08,0.0011870997259393,-0.0715805739164352,0.0,0.0,0.0,-0.0185683164745569,60.0,-17.719526290893555,-0.0,-9.608479700773388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,0.0001114985207095,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0001174133140011,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,8.672107651364058e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,0.0001174133140011,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.000556958199013,292.97979736328125,294.1499938964844,270.3500061035156,269.6131286621094,275.7210388183594,270.3500061035156,292.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880012461915,2.7849601735852048e-08,0.0011879733065143,-0.0718463286757469,0.0,0.0,0.0,-0.0186189729720354,60.0,-17.728225708007812,-0.0,-9.622628027727845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,0.0001115764898713,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,0.0001174954159068,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,8.678171434439719e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,0.0001174954159068,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,0.0005573476664721,292.9770812988281,294.1499938964844,270.3500061035156,269.6131286621094,275.685546875,270.3500061035156,292.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888319859281,2.7946761349539884e-08,0.0011888039298355,-0.0720990002155304,0.0,0.0,0.0,-0.0186671391129493,60.0,-17.736286163330078,-0.0,-9.636090680942289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,0.0001117229185183,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0001176496152766,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,8.6895604908932e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,0.0001176496152766,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,0.0005580791039392,292.9715270996094,294.1499938964844,270.3500061035156,269.6131286621094,275.6156616210937,270.3500061035156,292.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903920676559,2.8129232276796766e-08,0.0011903640115633,-0.0725734904408454,0.0,0.0,0.0,-0.0187575966119766,60.0,-17.750715255737305,-0.0,-9.661398792104593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,0.0001117229185183,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0001176496152766,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,8.6895604908932e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,0.0001176496152766,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,0.0005580791039392,292.9715270996094,294.1499938964844,270.3500061035156,269.6131286621094,275.6156616210937,270.3500061035156,292.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903920676559,2.8129232276796766e-08,0.0011903640115633,-0.0725734904408454,0.0,0.0,0.0,-0.0187575966119766,60.0,-17.750715255737305,-0.0,-9.661398792104593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064697265625,0.0,0.0,0.0001118568397941,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,0.000117790637887,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064697265625,0.0,0.0,8.699976751813665e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065002441406,0.0,0.0,0.000117790637887,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068664550781,0.0,0.0,0.0005587480845861,292.9659118652344,294.1499938964844,270.3500061035156,269.6131286621094,275.54705810546875,270.3500061035156,292.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918189702555,2.8296112120074213e-08,0.0011917906813323,-0.0730073899030685,0.0,0.0,0.0,-0.0188403241336345,60.0,-17.763181686401367,-0.0,-9.684573143431409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064697265625,0.0,0.0,0.0001118568397941,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,0.000117790637887,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064697265625,0.0,0.0,8.699976751813665e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065002441406,0.0,0.0,0.000117790637887,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068664550781,0.0,0.0,0.0005587480845861,292.9659118652344,294.1499938964844,270.3500061035156,269.6131286621094,275.54705810546875,270.3500061035156,292.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918189702555,2.8296112120074213e-08,0.0011917906813323,-0.0730073899030685,0.0,0.0,0.0,-0.0188403241336345,60.0,-17.763181686401367,-0.0,-9.684573143431409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,0.0001119790031225,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016174316406,0.0,0.0,0.0001179192840936,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,8.709477697266266e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0001179192840936,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,0.0005593583337031,292.960205078125,294.1499938964844,270.3500061035156,269.6131286621094,275.4798583984375,270.3500061035156,292.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931206099689,2.8448342348497132e-08,0.0011930922046303,-0.0734031721949577,0.0,0.0,0.0,-0.0189157910645008,60.0,-17.773517608642578,-0.0,-9.705738079901496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,0.0001119790031225,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016174316406,0.0,0.0,0.0001179192840936,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,8.709477697266266e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0001179192840936,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,0.0005593583337031,292.960205078125,294.1499938964844,270.3500061035156,269.6131286621094,275.4798583984375,270.3500061035156,292.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931206099689,2.8448342348497132e-08,0.0011930922046303,-0.0734031721949577,0.0,0.0,0.0,-0.0189157910645008,60.0,-17.773517608642578,-0.0,-9.705738079901496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0001120866290875,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001180326216854,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,8.717849414097145e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0001180326216854,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0005598959396593,292.95440673828125,294.1499938964844,270.3500061035156,269.6131286621094,275.4140625,270.3500061035156,292.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942674173042,2.8582460842585533e-08,0.001194238779135,-0.0737518370151519,0.0,0.0,0.0,-0.0189822781831026,60.0,-17.781661987304688,-0.0,-9.724403327027177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0001120866290875,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001180326216854,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,8.717849414097145e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0001180326216854,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0005598959396593,292.95440673828125,294.1499938964844,270.3500061035156,269.6131286621094,275.4140625,270.3500061035156,292.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942674173042,2.8582460842585533e-08,0.001194238779135,-0.0737518370151519,0.0,0.0,0.0,-0.0189822781831026,60.0,-17.781661987304688,-0.0,-9.724403327027177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0001121355962823,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.000118084179121,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,8.721657650312409e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.000118084179121,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0005601405282504,292.95147705078125,294.1499938964844,270.3500061035156,269.6131286621094,275.3816833496094,270.3500061035156,292.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947890743613,2.8643473370948414e-08,0.0011947604361921,-0.0739104375243187,0.0,0.0,0.0,-0.0190125238150358,60.0,-17.784940719604492,-0.0,-9.732900707604133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,0.0001121807654271,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001181317493319,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,8.725170482648537e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0001181317493319,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0005603661411441,292.94854736328125,294.1499938964844,270.3500061035156,269.6131286621094,275.3495788574219,270.3500061035156,292.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952703353017,2.8699764342832168e-08,0.0011952416971325,-0.0740567594766616,0.0,0.0,0.0,-0.0190404299646615,60.0,-17.787668228149414,-0.0,-9.740742967778716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.0001122595203923,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001182146806968,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,8.731296111363918e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0001182146806968,292.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0005607595085166,292.94256591796875,294.1499938964844,270.3500061035156,269.6131286621094,275.286376953125,270.3500061035156,292.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961094569414,2.8797895623711166e-08,0.0011960805859416,-0.0743118375539779,0.0,0.0,0.0,-0.019089076668024,60.0,-17.79135513305664,-0.0,-9.754423047070304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.0001122595203923,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001182146806968,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,8.731296111363918e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0001182146806968,292.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0005607595085166,292.94256591796875,294.1499938964844,270.3500061035156,269.6131286621094,275.286376953125,270.3500061035156,292.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961094569414,2.8797895623711166e-08,0.0011960805859416,-0.0743118375539779,0.0,0.0,0.0,-0.019089076668024,60.0,-17.79135513305664,-0.0,-9.754423047070304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001182828927994,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,8.736333984415978e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.0001182828927994,292.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,0.0005610831431113,292.9365234375,294.1499938964844,270.3500061035156,269.6131286621094,275.2245178222656,270.34991455078125,292.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967995669692,2.8878615054850343e-08,0.0011967706959694,-0.0745216459035873,0.0,0.0,0.0,-0.0191290918737649,60.0,-17.792705535888672,-0.0,-9.765683017803894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001182828927994,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,8.736333984415978e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.0001182828927994,292.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,0.0005610831431113,292.9365234375,294.1499938964844,270.3500061035156,269.6131286621094,275.2245178222656,270.34991455078125,292.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967995669692,2.8878615054850343e-08,0.0011967706959694,-0.0745216459035873,0.0,0.0,0.0,-0.0191290918737649,60.0,-17.792705535888672,-0.0,-9.765683017803894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001183516724267,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.0,0.0,0.0001183516724267,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0005614093970507,292.9303894042969,294.1499938964844,270.3483581542969,269.612060546875,275.1638488769531,270.3492736816406,292.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960005948874823e-08,0.001197466510348,-0.0747331827878952,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.793394088745117,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001183516724267,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.0,0.0,0.0001183516724267,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0005614093970507,292.9303894042969,294.1499938964844,270.3483581542969,269.612060546875,275.1638488769531,270.3492736816406,292.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960005948874823e-08,0.001197466510348,-0.0747331827878952,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.793394088745117,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.000561848457437,292.9241638183594,294.1499938964844,270.3436279296875,269.6089172363281,275.1042785644531,270.3465270996094,292.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069534335235403e-08,0.0011984028387814,-0.0750178396701812,0.0,0.0,0.0,-0.0192237365990877,60.0,-17.7979679107666,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.000561848457437,292.9241638183594,294.1499938964844,270.3436279296875,269.6089172363281,275.1042785644531,270.3465270996094,292.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069534335235403e-08,0.0011984028387814,-0.0750178396701812,0.0,0.0,0.0,-0.0192237365990877,60.0,-17.7979679107666,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96978759765625,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.000562100787647,292.9210205078125,294.1499938964844,270.34014892578125,269.6065979003906,275.074951171875,270.3440246582031,292.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.802431106567383,-0.0,-9.801139100318325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.0001185547880595,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677734375,0.0,0.0,0.0005623728502541,292.9178771972656,294.1499938964844,270.33599853515625,269.60382080078125,275.0458679199219,270.3408508300781,292.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.808013916015625,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,0.0005629732040688,292.9114685058594,294.1499938964844,270.3257141113281,269.59698486328125,274.9884338378906,270.33251953125,292.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.822681427001953,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,0.0005629732040688,292.9114685058594,294.1499938964844,270.3257141113281,269.59698486328125,274.9884338378906,270.33251953125,292.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.822681427001953,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0005636329879052,292.9049987792969,294.1499938964844,270.3129577636719,269.5884704589844,274.93194580078125,270.32159423828125,292.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.841571807861328,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0005636329879052,292.9049987792969,294.1499938964844,270.3129577636719,269.5884704589844,274.93194580078125,270.32159423828125,292.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.841571807861328,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0001129767333623,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0005643421900458,292.8984375,294.1499938964844,270.2980041503906,269.5785217285156,274.8761901855469,270.30841064453125,292.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.863927841186523,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0001129767333623,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0005643421900458,292.8984375,294.1499938964844,270.2980041503906,269.5785217285156,274.8761901855469,270.30841064453125,292.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.863927841186523,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001131561366491,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0001191588598885,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,8.80103325471282e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001191588598885,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463806152344,0.0,0.0,0.0005652383551932,292.8918151855469,294.1499938964844,270.2810363769531,269.56719970703125,274.8212585449219,270.2928466796875,292.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056620325893,2.99152098648392e-08,0.0012056321138516,-0.07721509039402,0.0,0.0,0.0,-0.0196429658681154,60.0,-17.892127990722656,-0.0,-9.910856846317985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001131561366491,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0001191588598885,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,8.80103325471282e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001191588598885,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463806152344,0.0,0.0,0.0005652383551932,292.8918151855469,294.1499938964844,270.2810363769531,269.56719970703125,274.8212585449219,270.2928466796875,292.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056620325893,2.99152098648392e-08,0.0012056321138516,-0.07721509039402,0.0,0.0,0.0,-0.0196429658681154,60.0,-17.892127990722656,-0.0,-9.910856846317985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001192906856886,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0005658636218868,292.8884582519531,294.1499938964844,270.2718811035156,269.5610656738281,274.7940368652344,270.2843933105469,292.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202753186225,0.0,0.0,0.0,-0.0197202954441308,60.0,-17.910125732421875,-0.0,-9.932796984912785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94049072265625,0.0,0.0,0.0001134367557824,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,0.000119454365631,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94049072265625,0.0,0.0,8.822858944768086e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,0.000119454365631,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,0.0005666400538757,292.88507080078125,294.1499938964844,270.2622985839844,269.5546875,274.7669677734375,270.2754211425781,292.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086514616385,3.026490702495721e-08,0.0012086211936548,-0.078123353421688,0.0,0.0,0.0,-0.019816318526864,60.0,-17.932559967041016,-0.0,-9.960073299453145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0005681142793036,292.87823486328125,294.1499938964844,270.24200439453125,269.5411071777344,274.7132568359375,270.2561950683594,291.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063268039227296e-08,0.001211765455082,-0.0790783762931823,0.0,0.0,0.0,-0.019998637959361,60.0,-17.983503341674805,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0005681142793036,292.87823486328125,294.1499938964844,270.24200439453125,269.5411071777344,274.7132568359375,270.2561950683594,291.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063268039227296e-08,0.001211765455082,-0.0790783762931823,0.0,0.0,0.0,-0.019998637959361,60.0,-17.983503341674805,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,8.858704677550122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001199396938318,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0005689422832801,292.871337890625,294.1499938964844,270.2203674316406,269.5266418457031,274.66015625,270.2354431152344,291.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839249376413136e-08,0.0012135318247601,-0.0796146914362907,0.0,0.0,0.0,-0.0201010443270206,60.0,-18.0255184173584,-0.0,-1.004116967351365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,8.858704677550122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001199396938318,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0005689422832801,292.871337890625,294.1499938964844,270.2203674316406,269.5266418457031,274.66015625,270.2354431152344,291.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839249376413136e-08,0.0012135318247601,-0.0796146914362907,0.0,0.0,0.0,-0.0201010443270206,60.0,-18.0255184173584,-0.0,-1.004116967351365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001199559264932,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0005690192920155,292.8657531738281,294.1499938964844,270.2022705078125,269.5145263671875,274.6180725097656,270.218017578125,291.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137272860854,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,-0.0201105661690235,60.0,-18.045242309570312,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0005689656245522,292.8643493652344,294.1499938964844,270.1976318359375,269.51141357421875,274.6076354980469,270.2135314941406,291.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04778480529785,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173278808594,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91754150390625,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0005684363422915,292.8572692871094,294.1499938964844,270.17401123046875,269.4955749511719,274.5557861328125,270.1906433105469,291.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713010801264324e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.020038466900587,60.0,-18.049829483032227,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173278808594,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91754150390625,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0005684363422915,292.8572692871094,294.1499938964844,270.17401123046875,269.4955749511719,274.5557861328125,270.1906433105469,291.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713010801264324e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.020038466900587,60.0,-18.049829483032227,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
