time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828674316406,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7827453613281,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828674316406,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831115722656,0.0,0.0,0.000550496566575,292.6973571777344,294.1499938964844,269.8500061035156,269.27642822265625,273.62139892578125,269.85015869140625,291.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.6237438888188084e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.524520874023438,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757263183594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77606201171875,0.0,0.0,0.0005507310270331,292.68914794921875,294.1499938964844,269.8500061035156,269.27642822265625,273.5848083496094,269.8500671386719,291.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.522090911865234,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757263183594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77606201171875,0.0,0.0,0.0005507310270331,292.68914794921875,294.1499938964844,269.8500061035156,269.27642822265625,273.5848083496094,269.8500671386719,291.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.522090911865234,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76861572265625,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689819335937,0.0,0.0,0.0005509538459591,292.68084716796875,294.1499938964844,269.8500061035156,269.27642822265625,273.5488586425781,269.8500061035156,291.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51927947998047,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76861572265625,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689819335937,0.0,0.0,0.0005509538459591,292.68084716796875,294.1499938964844,269.8500061035156,269.27642822265625,273.5488586425781,269.8500061035156,291.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51927947998047,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.761474609375,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616271972656,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618103027344,0.0,0.0,0.0005511667113751,292.6724853515625,294.1499938964844,269.8500061035156,269.27642822265625,273.513671875,269.8500061035156,291.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51609230041504,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.761474609375,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616271972656,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618103027344,0.0,0.0,0.0005511667113751,292.6724853515625,294.1499938964844,269.8500061035156,269.27642822265625,273.513671875,269.8500061035156,291.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51609230041504,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542724609375,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546081542969,0.0,0.0,0.0005513711366802,292.6640930175781,294.1499938964844,269.8500061035156,269.27642822265625,273.479248046875,269.8500061035156,291.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51258659362793,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542724609375,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546081542969,0.0,0.0,0.0005513711366802,292.6640930175781,294.1499938964844,269.8500061035156,269.27642822265625,273.479248046875,269.8500061035156,291.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51258659362793,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,0.0001104009934351,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,8.586743933847174e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509765625,0.0,0.0,0.0005514757940545,292.65985107421875,294.1499938964844,269.8500061035156,269.27642822265625,273.4622802734375,269.8500061035156,291.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481721704385563e-08,0.0011762793874368,-0.0682876780629158,0.0,0.0,0.0,-0.0179408695548772,60.0,-17.510835647583008,-0.0,-9.434094749849464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74713134765625,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470092773437,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74713134765625,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74713134765625,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7473449707031,0.0,0.0,0.0005516342935152,292.6556091308594,294.1499938964844,269.8500061035156,269.27642822265625,273.4455261230469,269.8500061035156,291.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.652125807856009e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604701697826,60.0,-17.509817123413086,-0.0,-9.439518322551521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.739990234375,0.0,0.0,0.000552165263798,292.6470947265625,294.1499938964844,269.8500061035156,269.27642822265625,273.4124755859375,269.8500061035156,291.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51278305053711,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.739990234375,0.0,0.0,0.000552165263798,292.6470947265625,294.1499938964844,269.8500061035156,269.27642822265625,273.4124755859375,269.8500061035156,291.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51278305053711,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73260498046875,0.0,0.0,0.0005528036272153,292.63848876953125,294.1499938964844,269.8500061035156,269.27642822265625,273.3800354003906,269.8500061035156,291.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520645141601562,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73260498046875,0.0,0.0,0.0005528036272153,292.63848876953125,294.1499938964844,269.8500061035156,269.27642822265625,273.3800354003906,269.8500061035156,291.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520645141601562,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.0001107778734876,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0001166544388979,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.0001166544388979,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,0.0005533584044314,292.6298217773437,294.1499938964844,269.8500061035156,269.27642822265625,273.3482666015625,269.8500061035156,291.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951360254656723e-08,0.0011802943190559,-0.0695097744464874,0.0,0.0,0.0,-0.0181736852973699,60.0,-17.52889060974121,-0.0,-9.498614872427424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.0001107778734876,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0001166544388979,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.0001166544388979,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,0.0005533584044314,292.6298217773437,294.1499938964844,269.8500061035156,269.27642822265625,273.3482666015625,269.8500061035156,291.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951360254656723e-08,0.0011802943190559,-0.0695097744464874,0.0,0.0,0.0,-0.0181736852973699,60.0,-17.52889060974121,-0.0,-9.498614872427424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0001167259397334,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0001167259397334,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0005536976386792,292.6211242675781,294.1499938964844,269.8500061035156,269.27642822265625,273.3171081542969,269.8500061035156,291.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156339287757,60.0,-17.532695770263672,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0001167259397334,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0001167259397334,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0005536976386792,292.6211242675781,294.1499938964844,269.8500061035156,269.27642822265625,273.3171081542969,269.8500061035156,291.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156339287757,60.0,-17.532695770263672,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,0.0001167412192444,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,8.62246670294553e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,0.0001167412192444,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,0.0005537700490094,292.6167297363281,294.1499938964844,269.8500061035156,269.27642822265625,273.3017578125,269.8500061035156,291.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054051443542452e-08,0.0011811725562438,-0.0697769597172737,0.0,0.0,0.0,-0.0182245951145887,60.0,-17.532207489013672,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,0.0001108589713112,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.709716796875,0.0,0.0,0.0001167398368124,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,8.622364839538932e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,0.0001167398368124,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7100524902344,0.0,0.0,0.0005537635297514,292.6123352050781,294.1499938964844,269.8500061035156,269.27642822265625,273.2865600585937,269.8500061035156,291.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052418971607043e-08,0.0011811585864052,-0.0697727128863334,0.0,0.0,0.0,-0.0182237867265939,60.0,-17.529354095458984,-0.0,-9.512527299193609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0001108146461774,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,0.0001166931615443,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,8.618917490821332e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,0.0001166931615443,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024230957031,0.0,0.0,0.0005535421078093,292.603515625,294.1499938964844,269.8500061035156,269.27642822265625,273.2566223144531,269.8500061035156,291.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807136470451,2.6997183155685892e-08,0.0011806866386905,-0.0696289986371994,0.0,0.0,0.0,-0.0181964039802551,60.0,-17.517412185668945,-0.0,-9.504921649750032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0001108146461774,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,0.0001166931615443,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,8.618917490821332e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,0.0001166931615443,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024230957031,0.0,0.0,0.0005535421078093,292.603515625,294.1499938964844,269.8500061035156,269.27642822265625,273.2566223144531,269.8500061035156,291.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807136470451,2.6997183155685892e-08,0.0011806866386905,-0.0696289986371994,0.0,0.0,0.0,-0.0181964039802551,60.0,-17.517412185668945,-0.0,-9.504921649750032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0001107266070903,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944274902344,0.0,0.0,0.0001166004512924,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,8.612069359514862e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0001166004512924,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,0.0005531023489311,292.5946655273437,294.1499938964844,269.8500061035156,269.27642822265625,273.2273864746094,269.8500061035156,291.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797755723819,2.688746647550033e-08,0.0011797486804425,-0.0693435296416282,0.0,0.0,0.0,-0.0181420147418975,60.0,-17.49704933166504,-0.0,-9.4898240377006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0001107266070903,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944274902344,0.0,0.0,0.0001166004512924,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,8.612069359514862e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0001166004512924,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,0.0005531023489311,292.5946655273437,294.1499938964844,269.8500061035156,269.27642822265625,273.2273864746094,269.8500061035156,291.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797755723819,2.688746647550033e-08,0.0011797486804425,-0.0693435296416282,0.0,0.0,0.0,-0.0181420147418975,60.0,-17.49704933166504,-0.0,-9.4898240377006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001106099734897,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,0.0001164776258519,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,8.602997695561498e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001164776258519,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0005525196902453,292.58575439453125,294.1499938964844,269.8500061035156,269.27642822265625,273.19879150390625,269.8500061035156,291.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785328388214,2.6742117853473253e-08,0.0011785061797127,-0.0689653232693672,0.0,0.0,0.0,-0.0180699601769447,60.0,-17.47110366821289,-0.0,-9.46984144434282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001106099734897,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,0.0001164776258519,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,8.602997695561498e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001164776258519,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0005525196902453,292.58575439453125,294.1499938964844,269.8500061035156,269.27642822265625,273.19879150390625,269.8500061035156,291.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785328388214,2.6742117853473253e-08,0.0011785061797127,-0.0689653232693672,0.0,0.0,0.0,-0.0180699601769447,60.0,-17.47110366821289,-0.0,-9.46984144434282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,0.0001104549373849,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.678955078125,0.0,0.0,0.000116314367915,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,8.590939978603274e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,0.000116314367915,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,0.0005517452955245,292.5768127441406,294.1499938964844,269.8500061035156,269.27642822265625,273.1708068847656,269.8500061035156,291.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768811382353,2.654892305997692e-08,0.0011768545955419,-0.0684625655412674,0.0,0.0,0.0,-0.0179741885513067,60.0,-17.4400691986084,-0.0,-9.443314041845953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,0.0001104549373849,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.678955078125,0.0,0.0,0.000116314367915,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,8.590939978603274e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,0.000116314367915,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,0.0005517452955245,292.5768127441406,294.1499938964844,269.8500061035156,269.27642822265625,273.1708068847656,269.8500061035156,291.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768811382353,2.654892305997692e-08,0.0011768545955419,-0.0684625655412674,0.0,0.0,0.0,-0.0179741885513067,60.0,-17.4400691986084,-0.0,-9.443314041845953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,0.0001103567119571,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.675048828125,0.0,0.0,0.0001162109329015,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,8.58329949551262e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,0.0001162109329015,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67535400390625,0.0,0.0,0.000551254604943,292.57232666015625,294.1499938964844,269.8500061035156,269.27642822265625,273.15704345703125,269.8500061035156,291.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758346809074,2.6426516086530692e-08,0.0011758082546293,-0.0681440010666847,0.0,0.0,0.0,-0.017913507297635,60.0,-17.421855926513672,-0.0,-9.426525338085413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.0001102417663787,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.671142578125,0.0,0.0,0.0001160898900707,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,8.574359526392072e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.0001160898900707,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67144775390625,0.0,0.0,0.0005506804445758,292.5678405761719,294.1499938964844,269.8500061035156,269.27642822265625,273.1434326171875,269.8500061035156,291.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746101081371,2.628328310549932e-08,0.0011745837982743,-0.0677712112665176,0.0,0.0,0.0,-0.0178425014019012,60.0,-17.401233673095703,-0.0,-9.406899437180982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,0.0001099700093618,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.663330078125,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634521484375,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,0.0005493229837156,292.558837890625,294.1499938964844,269.8500061035156,269.27642822265625,273.11669921875,269.8500061035156,291.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944633108565543e-08,0.0011716887820512,-0.0668896958231926,0.0,0.0,0.0,-0.0176746230572462,60.0,-17.353242874145508,-0.0,-9.36057773515131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,0.0001099700093618,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.663330078125,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634521484375,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,0.0005493229837156,292.558837890625,294.1499938964844,269.8500061035156,269.27642822265625,273.11669921875,269.8500061035156,291.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944633108565543e-08,0.0011716887820512,-0.0668896958231926,0.0,0.0,0.0,-0.0176746230572462,60.0,-17.353242874145508,-0.0,-9.36057773515131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65545654296875,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,0.0005477432277984,292.5498046875,294.1499938964844,269.8500061035156,269.27642822265625,273.090576171875,269.8500061035156,291.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.29734230041504,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65545654296875,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,0.0005477432277984,292.5498046875,294.1499938964844,269.8500061035156,269.27642822265625,273.090576171875,269.8500061035156,291.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.29734230041504,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,0.0001093174287234,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478576660156,0.0,0.0,0.0005460631800815,292.5407409667969,294.1499938964844,269.8500061035156,269.27642822265625,273.0650329589844,269.8500061035156,291.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.236482620239258,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,0.0001093174287234,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478576660156,0.0,0.0,0.0005460631800815,292.5407409667969,294.1499938964844,269.8500061035156,269.27642822265625,273.0650329589844,269.8500061035156,291.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.236482620239258,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,0.0001090006917365,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0001147829752881,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,8.477831579511985e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,0.0001147829752881,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63995361328125,0.0,0.0,0.0005444810376502,292.5316772460937,294.1499938964844,269.8500061035156,269.27642822265625,273.0400695800781,269.8500061035156,291.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736729997698603e-08,0.0011613619280979,-0.063744269311428,0.0,0.0,0.0,-0.0170758217573165,60.0,-17.175029754638672,-0.0,-9.196288175417069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,0.0001090006917365,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0001147829752881,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,8.477831579511985e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,0.0001147829752881,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63995361328125,0.0,0.0,0.0005444810376502,292.5316772460937,294.1499938964844,269.8500061035156,269.27642822265625,273.0400695800781,269.8500061035156,291.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736729997698603e-08,0.0011613619280979,-0.063744269311428,0.0,0.0,0.0,-0.0170758217573165,60.0,-17.175029754638672,-0.0,-9.196288175417069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0001088655990315,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357116699219,0.0,0.0,0.0001146407230407,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,8.467324369121343e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0001146407230407,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0005438062362372,292.52716064453125,294.1499938964844,269.8500061035156,269.27642822265625,273.02783203125,269.8500061035156,291.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.456839531816968e-08,0.0011599225690588,-0.0633057728409767,0.0,0.0,0.0,-0.0169923715293407,60.0,-17.14652442932129,-0.0,-9.1735081753086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319885253906,0.0,0.0,0.0005431929021142,292.5226135253906,294.1499938964844,269.8500061035156,269.27642822265625,273.0157470703125,269.8500061035156,291.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.120229721069336,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
