time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4600524902344,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4600524902344,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4600830078125,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0005082766874693,292.3282470703125,294.1499938964844,269.8500061035156,269.27642822265625,272.6152648925781,269.8500061035156,291.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.841662406921388,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0005062642158009,292.3189392089844,294.1499938964844,269.8500061035156,269.27642822265625,272.60064697265625,269.8500061035156,291.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.769824028015137,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0005062642158009,292.3189392089844,294.1499938964844,269.8500061035156,269.27642822265625,272.60064697265625,269.8500061035156,291.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.769824028015137,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.0005042816046625,292.3096618652344,294.1499938964844,269.8500061035156,269.27642822265625,272.5863647460937,269.8500061035156,291.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.698894500732422,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.0005042816046625,292.3096618652344,294.1499938964844,269.8500061035156,269.27642822265625,272.5863647460937,269.8500061035156,291.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.698894500732422,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,0.0001058986599673,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,0.000502337643411,292.3004150390625,294.1499938964844,269.8500061035156,269.27642822265625,272.57244873046875,269.8500061035156,291.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224186273281704e-08,0.0010714805684983,-0.0363005734980106,0.0,0.0,0.0,-0.0118643539026379,60.0,-15.62918186187744,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,0.0001058986599673,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,0.000502337643411,292.3004150390625,294.1499938964844,269.8500061035156,269.27642822265625,272.57244873046875,269.8500061035156,291.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224186273281704e-08,0.0010714805684983,-0.0363005734980106,0.0,0.0,0.0,-0.0118643539026379,60.0,-15.62918186187744,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310302734375,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43096923828125,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310302734375,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310302734375,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.0005013762856833,292.2957763671875,294.1499938964844,269.8500061035156,269.27642822265625,272.5655822753906,269.8500061035156,291.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984390534460545e-08,0.001069430145435,-0.0356733985245227,0.0,0.0,0.0,-0.0117454761639237,60.0,-15.594667434692385,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0001054966123774,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,7.791943789925426e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.0001054966123774,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,0.0005004305276088,292.2911376953125,294.1499938964844,269.8500061035156,269.27642822265625,272.558837890625,269.8500061035156,291.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748485905296093e-08,0.001067413133569,-0.035056360065937,0.0,0.0,0.0,-0.0116285290569067,60.0,-15.56058406829834,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,9.980966569855808e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,0.0001051043873303,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0004985699197277,292.2818603515625,294.1499938964844,269.8500061035156,269.27642822265625,272.54547119140625,269.8500061035156,291.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.493408203125,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,9.980966569855808e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,0.0001051043873303,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0004985699197277,292.2818603515625,294.1499938964844,269.8500061035156,269.27642822265625,272.54547119140625,269.8500061035156,291.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.493408203125,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,7.734804967185482e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.410400390625,0.0,0.0,0.0004967608256265,292.2726135253906,294.1499938964844,269.8500061035156,269.27642822265625,272.532470703125,269.8500061035156,291.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.42790699005127,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,7.734804967185482e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.410400390625,0.0,0.0,0.0004967608256265,292.2726135253906,294.1499938964844,269.8500061035156,269.27642822265625,272.532470703125,269.8500061035156,291.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.42790699005127,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,9.909581422107294e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018859863281,0.0,0.0,0.0001043526644934,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,0.0001043526644934,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0004950041184201,292.26336669921875,294.1499938964844,269.8500061035156,269.27642822265625,272.51971435546875,269.8500061035156,291.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.364001274108888,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,9.909581422107294e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018859863281,0.0,0.0,0.0001043526644934,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,0.0001043526644934,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0004950041184201,292.26336669921875,294.1499938964844,269.8500061035156,269.27642822265625,272.51971435546875,269.8500061035156,291.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.364001274108888,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936767578125,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937683105469,0.0,0.0,0.0004933038144372,292.25408935546875,294.1499938964844,269.8500061035156,269.27642822265625,272.5072021484375,269.8500061035156,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301891326904297,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936767578125,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937683105469,0.0,0.0,0.0004933038144372,292.25408935546875,294.1499938964844,269.8500061035156,269.27642822265625,272.5072021484375,269.8500061035156,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301891326904297,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894958496094,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894958496094,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894958496094,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,0.0004924758686684,292.2494812011719,294.1499938964844,269.8500061035156,269.27642822265625,272.5010681152344,269.8500061035156,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.27158546447754,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853454589844,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853454589844,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853454589844,0.0,0.0,0.0001036481771734,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,0.0004916623583994,292.2448425292969,294.1499938964844,269.8500061035156,269.27642822265625,272.4950256347656,269.8500061035156,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.241744995117188,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.376953125,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37713623046875,0.0,0.0,0.0004900794592685,292.235595703125,294.1499938964844,269.8500061035156,269.27642822265625,272.48309326171875,269.8500061035156,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183411598205566,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.376953125,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37713623046875,0.0,0.0,0.0004900794592685,292.235595703125,294.1499938964844,269.8500061035156,269.27642822265625,272.48309326171875,269.8500061035156,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183411598205566,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,0.0001029938357532,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688049316406,0.0,0.0,0.0004885583766736,292.2263488769531,294.1499938964844,269.8500061035156,269.27642822265625,272.4714050292969,269.8500061035156,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127076148986816,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,0.0001029938357532,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688049316406,0.0,0.0,0.0004885583766736,292.2263488769531,294.1499938964844,269.8500061035156,269.27642822265625,272.4714050292969,269.8500061035156,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127076148986816,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603820800781,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,0.0004871003038715,292.21710205078125,294.1499938964844,269.8500061035156,269.27642822265625,272.4599914550781,269.8500061035156,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.07275390625,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603820800781,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,0.0004871003038715,292.21710205078125,294.1499938964844,269.8500061035156,269.27642822265625,272.4599914550781,269.8500061035156,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.07275390625,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,9.723392577143386e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,0.0001023920121951,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,7.56263907533139e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,0.0001023920121951,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,0.0004857036110479,292.2078857421875,294.1499938964844,269.8500061035156,269.27642822265625,272.4488220214844,269.8500061035156,291.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360140586271,1.0075203782378141e-08,0.0010360039304941,-0.0254437644034624,0.0,0.0,0.0,-0.0098075307905673,60.0,-15.020390510559082,-0.0,-7.317960637465148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,9.723392577143386e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,0.0001023920121951,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,7.56263907533139e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,0.0001023920121951,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,0.0004857036110479,292.2078857421875,294.1499938964844,269.8500061035156,269.27642822265625,272.4488220214844,269.8500061035156,291.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360140586271,1.0075203782378141e-08,0.0010360039304941,-0.0254437644034624,0.0,0.0,0.0,-0.0098075307905673,60.0,-15.020390510559082,-0.0,-7.317960637465148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,9.70990295172669e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,0.0001022499563987,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,7.552147144451737e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.0001022499563987,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34796142578125,0.0,0.0,0.0004850297700613,292.2032470703125,294.1499938964844,269.8500061035156,269.27642822265625,272.4433288574219,269.8500061035156,291.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345766786485,9.907132003661444e-09,0.0010345667833462,-0.0250037498772144,0.0,0.0,0.0,-0.0097242100164294,60.0,-14.994994163513184,-0.0,-7.297669668560047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436889648437,0.0,0.0,9.696709457784892e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,0.000102111021988,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436889648437,0.0,0.0,7.541885133832693e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436889648437,0.0,0.0,0.000102111021988,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0004843707429245,292.1986389160156,294.1499938964844,269.8500061035156,269.27642822265625,272.4378967285156,269.8500061035156,291.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331709636375,9.742755935349125e-09,0.0010331611847504,-0.0245733987540006,0.0,0.0,0.0,-0.0096427211537957,60.0,-14.97006130218506,-0.0,-7.277851921116962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33526611328125,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0001018430994008,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,0.0004830998077522,292.1893920898437,294.1499938964844,269.8500061035156,269.27642822265625,272.4271850585937,269.8500061035156,290.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.0237434394657611,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.921682357788086,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33526611328125,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0001018430994008,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,0.0004830998077522,292.1893920898437,294.1499938964844,269.8500061035156,269.27642822265625,272.4271850585937,269.8500061035156,290.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.0237434394657611,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.921682357788086,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.050000000745058,9.647350088926032e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.326904296875,0.0,0.050000000745058,0.000101591242128,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.050000000745058,7.503494271077216e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.050000000745058,0.000101591242128,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3270874023437,0.0,0.050000000745058,0.000481905095512,292.1801452636719,291.1499938964844,269.8500061035156,269.27642822265625,272.4167175292969,269.8500366210937,290.9833679199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279116686433,9.127779421191916e-09,0.0010279025882482,-0.0229632202535867,0.0,0.0,0.0,-0.0093378508463501,60.0,-14.875624656677246,-0.0,-7.203946950085084e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.050000000745058,9.647350088926032e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.326904296875,0.0,0.050000000745058,0.000101591242128,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.050000000745058,7.503494271077216e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.050000000745058,0.000101591242128,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3270874023437,0.0,0.050000000745058,0.000481905095512,292.1801452636719,291.1499938964844,269.8500061035156,269.27642822265625,272.4167175292969,269.8500366210937,290.9833679199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279116686433,9.127779421191916e-09,0.0010279025882482,-0.0229632202535867,0.0,0.0,0.0,-0.0093378508463501,60.0,-14.875624656677246,-0.0,-7.203946950085084e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.6364881992340088,0.050000000745058,0.0408320017158985,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.6364881992340088,0.050000000745058,0.0429980643093586,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.6364881992340088,0.050000000745058,0.0317582264542579,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.6364881992340088,0.050000000745058,0.0429980643093586,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.6364881992340088,0.050000000745058,0.2039643079042434,291.2657775878906,291.1499938964844,269.850341796875,269.2768859863281,286.5919494628906,287.75555419921875,290.7958679199219,1.0,0.1097057908773422,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.435024619102478,0.0188187696039676,0.4162058532238006,-0.0928738266229629,0.0,0.0,0.0,10.198060989379885,60.0,-635.968017578125,-0.0,12.275219917297363,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.6333153247833252,0.050000000745058,0.0452283099293708,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.6333153247833252,0.050000000745058,0.0476275868713855,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.6333153247833252,0.050000000745058,0.0351775735616683,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.6333153247833252,0.050000000745058,0.0476275868713855,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.6333153247833252,0.050000000745058,0.2259247750043869,290.503173828125,291.1499938964844,269.8513488769531,269.2782592773437,288.59326171875,292.1022644042969,290.1762084960937,1.0,0.1210767030715942,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819154143333435,0.0878627523779869,0.394052654504776,-0.0343331880867481,0.0,0.0,0.0,12.536324501037598,60.0,-1079.8814697265625,-0.0,16.674306869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.048096664249897,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.0355240330100059,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.048096664249897,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.228149875998497,289.3929443359375,291.1499938964844,269.855224609375,269.2836303710937,285.2656555175781,292.29510498046875,289.0495300292969,1.0,0.1405544281005859,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866639971733093,0.2002706378698349,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07508087158203,60.0,-1752.9520263671875,-0.0,23.17151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.048096664249897,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.0355240330100059,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.048096664249897,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.5721901059150696,0.050000000745058,0.228149875998497,289.3929443359375,291.1499938964844,269.855224609375,269.2836303710937,285.2656555175781,292.29510498046875,289.0495300292969,1.0,0.1405544281005859,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866639971733093,0.2002706378698349,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07508087158203,60.0,-1752.9520263671875,-0.0,23.17151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.5502399802207947,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.5502399802207947,0.050000000745058,0.0482409968972206,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.5502399802207947,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.5502399802207947,0.050000000745058,0.0482409968972206,292.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.5502399802207947,0.050000000745058,0.2288345098495483,288.6801147460937,291.1499938964844,269.85809326171875,269.2875671386719,284.86785888671875,292.2899169921875,288.3192443847656,1.0,0.148949533700943,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729746103286,0.2818515002727508,0.0820137783885002,0.0,0.0,0.0,23.737234115600582,60.0,-1873.0457763671875,-0.0,26.319231033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28973388671875,0.533306360244751,0.050000000745058,0.0459417663514614,291.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055969238281,0.533306360244751,0.050000000745058,0.0483788922429084,291.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.459228515625,0.533306360244751,0.050000000745058,0.0357324853539466,291.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.533306360244751,0.050000000745058,0.0483788922429084,292.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.19586181640625,0.533306360244751,0.050000000745058,0.2294886261224746,288.004150390625,291.1499938964844,269.8615417480469,269.29229736328125,284.822509765625,292.2823181152344,287.6986083984375,1.0,0.1565091609954834,0.9992060661315918,0.9992060661315918,0.992000699043274,1.0,-0.4895198345184326,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.238468170166016,60.0,-1773.9969482421875,-0.0,29.34739112854004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
