time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8113098144531,297.1499938964844,293.1499938964844,0.0010197722585871,-89.92340850830078,288.3984680175781,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5671691894531,297.1499938964844,293.1499938964844,0.0010694240918383,-99.30423736572266,288.45416259765625,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8346862792969,297.1499938964844,293.1499938964844,0.0011201630113646,-76.82566833496094,288.5586853027344,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7822265625,297.1499938964844,293.1499938964844,0.001178222708404,-109.40702056884766,288.6442565917969,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180220563896,-316.2720947265625,287.9757080078125,0.5102404952049255,0.050000000745058,0.2306814193725586,286.92974853515625,291.1499938964844,269.8700866699219,269.30401611328125,284.8182067871094,292.2679443359375,286.6949768066406,1.0,0.1693395376205444,0.9976181387901306,0.9976181387901306,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451331377029,0.0,0.0,1.0,33.622886657714844,60.0,-1436.8076171875,-988.4374389648438,34.91287612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,3414.38818359375,18000.0,0.0,0.0,0.0054122661240398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426130294799804,0.0426138564944267,-8.289498509839177e-07,0.0,5.492761829373194e-06,0.0,0.0,0.3513032793998718,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8113098144531,297.1499938964844,293.1499938964844,0.0010197722585871,-89.92340850830078,288.3984680175781,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5671691894531,297.1499938964844,293.1499938964844,0.0010694240918383,-99.30423736572266,288.45416259765625,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8346862792969,297.1499938964844,293.1499938964844,0.0011201630113646,-76.82566833496094,288.5586853027344,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7822265625,297.1499938964844,293.1499938964844,0.001178222708404,-109.40702056884766,288.6442565917969,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180220563896,-316.2720947265625,287.9757080078125,0.5102404952049255,0.050000000745058,0.2306814193725586,286.92974853515625,291.1499938964844,269.8700866699219,269.30401611328125,284.8182067871094,292.2679443359375,286.6949768066406,1.0,0.1693395376205444,0.9976181387901306,0.9976181387901306,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451331377029,0.0,0.0,1.0,33.622886657714844,60.0,-1436.8076171875,-988.4374389648438,34.91287612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,3414.38818359375,18000.0,0.0,0.0,0.0054122661240398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426130294799804,0.0426138564944267,-8.289498509839177e-07,0.0,5.492761829373194e-06,0.0,0.0,0.3513032793998718,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80548095703125,297.1499938964844,293.1499938964844,0.0016418390441685,-145.1468963623047,289.1229248046875,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017735586734488,-165.10826110839844,289.3099365234375,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275451660156,297.1499938964844,293.1499938964844,0.001733836135827,-119.21734619140624,289.2695617675781,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7753295898437,297.1499938964844,293.1499938964844,0.0018115501152351,-168.6446533203125,289.3871459960937,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712479172274,-517.2264404296875,288.4202880859375,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6894836425781,291.1499938964844,269.8807373046875,269.318603515625,284.8180847167969,292.2583923339844,286.8050231933594,1.0,0.1795076727867126,0.9960302114486694,0.9960302114486694,1.0,1.0,-0.4942376017570495,0.2089378237724304,0.2852997779846191,0.0828791260719299,0.0,0.0,1.0,39.07571029663086,60.0,152.9519500732422,-2549.942626953125,39.71088790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0752868652344,292.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,9118.421875,19080.0,0.0,0.0,0.0865874886512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697778224945068,0.9697856307029724,-7.773116522002965e-06,0.0,8.787529077380896e-05,0.0,0.0,101.47554779052734,0.0,0.0,0.0,0.5612747669219971,4.0,0.0,1.0
281400,291.80548095703125,297.1499938964844,293.1499938964844,0.0016418390441685,-145.1468963623047,289.1229248046875,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017735586734488,-165.10826110839844,289.3099365234375,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275451660156,297.1499938964844,293.1499938964844,0.001733836135827,-119.21734619140624,289.2695617675781,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7753295898437,297.1499938964844,293.1499938964844,0.0018115501152351,-168.6446533203125,289.3871459960937,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712479172274,-517.2264404296875,288.4202880859375,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6894836425781,291.1499938964844,269.8807373046875,269.318603515625,284.8180847167969,292.2583923339844,286.8050231933594,1.0,0.1795076727867126,0.9960302114486694,0.9960302114486694,1.0,1.0,-0.4942376017570495,0.2089378237724304,0.2852997779846191,0.0828791260719299,0.0,0.0,1.0,39.07571029663086,60.0,152.9519500732422,-2549.942626953125,39.71088790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0752868652344,292.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,9118.421875,19080.0,0.0,0.0,0.0865874886512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697778224945068,0.9697856307029724,-7.773116522002965e-06,0.0,8.787529077380896e-05,0.0,0.0,101.47554779052734,0.0,0.0,0.0,0.5612747669219971,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021140114404261,-185.00729370117188,290.1830444335937,0.4862402975559234,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276275023818,-214.4869842529297,290.4940795898437,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8314819335937,297.1499938964844,293.1499938964844,0.0022031073458492,-149.9542999267578,290.32183837890625,0.4862402975559234,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.002300806576386,-212.0189819335937,290.4684143066406,0.4862402975559234,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014981703134253,-654.9701538085938,289.261962890625,0.4862402975559234,0.050000000745058,0.2325437813997268,287.0268249511719,291.1499938964844,269.8932800292969,269.3358459472656,284.8217468261719,292.2591857910156,287.09185791015625,1.0,0.187475323677063,0.996424674987793,0.996424674987793,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155627965927,0.0,0.0,1.0,43.590457916259766,48.0,442.0304870605469,-2927.15283203125,43.714603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17401123046875,293.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,16029.79296875,19080.0,0.0,0.0,0.154067650437355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877354621887207,1.287749171257019,-1.3694913832296152e-05,0.0,0.000156359077664,0.0,0.0,237.42990112304688,0.0,0.0,0.0,0.7081422209739685,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021140114404261,-185.00729370117188,290.1830444335937,0.4862402975559234,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276275023818,-214.4869842529297,290.4940795898437,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8314819335937,297.1499938964844,293.1499938964844,0.0022031073458492,-149.9542999267578,290.32183837890625,0.4862402975559234,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.002300806576386,-212.0189819335937,290.4684143066406,0.4862402975559234,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014981703134253,-654.9701538085938,289.261962890625,0.4862402975559234,0.050000000745058,0.2325437813997268,287.0268249511719,291.1499938964844,269.8932800292969,269.3358459472656,284.8217468261719,292.2591857910156,287.09185791015625,1.0,0.187475323677063,0.996424674987793,0.996424674987793,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155627965927,0.0,0.0,1.0,43.590457916259766,48.0,442.0304870605469,-2927.15283203125,43.714603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17401123046875,293.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,16029.79296875,19080.0,0.0,0.0,0.154067650437355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877354621887207,1.287749171257019,-1.3694913832296152e-05,0.0,0.000156359077664,0.0,0.0,237.42990112304688,0.0,0.0,0.0,0.7081422209739685,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303841102868,-218.9326171875,291.12091064453125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028250995092093,-257.2672424316406,291.55145263671875,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189582422375,-176.2207489013672,291.2564392089844,0.4839413166046142,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027365279383957,-249.2490997314453,291.4312744140625,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836279002949,-771.1251220703125,290.00653076171875,0.4839413166046142,0.050000000745058,0.232754960656166,287.3532409667969,291.1499938964844,269.9075927734375,269.35546875,284.8298645019531,292.2668762207031,287.4603271484375,1.0,0.1889256983995437,0.9968190789222716,0.9968190789222716,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937782287597,0.0831075310707092,0.0,0.0,1.0,44.71964645385742,36.0,667.1253051757812,-3469.71630859375,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.187255859375,295.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.482421875,19080.0,0.0,0.0,0.2060565799474716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372423529624939,1.3724390268325806,-1.5555429854430258e-05,0.0,0.0002091212227242,0.0,0.0,287.422119140625,0.0,0.0,0.0,0.7506563663482666,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303841102868,-218.9326171875,291.12091064453125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028250995092093,-257.2672424316406,291.55145263671875,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189582422375,-176.2207489013672,291.2564392089844,0.4839413166046142,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027365279383957,-249.2490997314453,291.4312744140625,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836279002949,-771.1251220703125,290.00653076171875,0.4839413166046142,0.050000000745058,0.232754960656166,287.3532409667969,291.1499938964844,269.9075927734375,269.35546875,284.8298645019531,292.2668762207031,287.4603271484375,1.0,0.1889256983995437,0.9968190789222716,0.9968190789222716,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937782287597,0.0831075310707092,0.0,0.0,1.0,44.71964645385742,36.0,667.1253051757812,-3469.71630859375,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.187255859375,295.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.482421875,19080.0,0.0,0.0,0.2060565799474716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372423529624939,1.3724390268325806,-1.5555429854430258e-05,0.0,0.0002091212227242,0.0,0.0,287.422119140625,0.0,0.0,0.0,0.7506563663482666,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027125317137688,-232.73590087890625,291.6098022460937,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475365929305,-275.1037902832031,292.0968933105469,0.4851526319980621,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028015167918056,-186.9209899902344,291.7444763183594,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288684017956,-264.4934997558594,291.9324035644531,0.4851526319980621,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064252264797,-817.5595703125,290.4120483398437,0.4851526319980621,0.050000000745058,0.2326433509588241,287.5892333984375,291.1499938964844,269.91534423828125,269.3661499023437,284.8354187011719,292.2727355957031,287.72271728515625,1.0,0.1877357810735702,0.9970163106918336,0.9970163106918336,1.0,1.0,-0.4962499439716339,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.1214485168457,36.0,794.2047119140625,-3792.531005859375,44.18745040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4251403808594,296.77325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18618.9296875,20160.0,0.0,0.0,0.2263835668563842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878436088562012,1.387859582901001,-1.5906945918686688e-05,0.0,0.0002297505416208,0.0,0.0,297.2196350097656,0.0,0.0,0.0,0.773393452167511,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028772153891623,-244.3386993408203,292.115234375,0.487658679485321,0.050000000745058,0.0465276204049587,291.6072692871094,297.1499938964844,293.1499938964844,0.0032524110283702,-290.4437866210937,292.6562194824219,0.487658679485321,0.050000000745058,0.0489958263933658,291.8573303222656,297.1499938964844,293.1499938964844,0.0029670111835002,-195.9215850830078,292.2493591308594,0.487658679485321,0.050000000745058,0.0361881479620933,291.80157470703125,297.1499938964844,293.1499938964844,0.0031040364410728,-277.3778991699219,292.44952392578125,0.487658679485321,0.050000000745058,0.0489958263933658,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158488769084,-855.9376220703125,290.8436584472656,0.487658679485321,0.050000000745058,0.2324150949716568,287.8782958984375,291.1499938964844,269.9234924316406,269.3773193359375,284.84185791015625,292.27978515625,288.0382385253906,1.0,0.1854581534862518,0.9972209930419922,0.9972209930419922,1.0,1.0,-0.4957631230354309,0.2097333371639251,0.2860297858715057,0.082881174981594,0.0,0.0,1.0,42.89875411987305,25.0,927.5189819335938,-4145.171875,43.09952926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.763427734375,298.0684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.03125,20160.0,0.0,0.0,0.2431232184171676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423140287399292,1.423156976699829,-1.6726347894291393e-05,0.0,0.0002467391605023,0.0,0.0,320.4786682128906,0.0,0.0,0.0,0.7778484225273132,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031547308899462,-260.9779357910156,293.1683959960937,0.4958304464817047,0.050000000745058,0.0463869571685791,291.6258239746094,297.1499938964844,293.1499938964844,0.0036096402909606,-313.5860900878906,293.8079833984375,0.4958304464817047,0.050000000745058,0.0488476976752281,291.877197265625,297.1499938964844,293.1499938964844,0.0032471655867993,-208.8404083251953,293.3022766113281,0.4958304464817047,0.050000000745058,0.0360787436366081,291.8195495605469,297.1499938964844,293.1499938964844,0.0034030848182737,-296.0723571777344,293.52398681640625,0.4958304464817047,0.050000000745058,0.0488476976752281,292.3002014160156,297.1499938964844,293.1499938964844,0.0021953419782221,-908.8755493164062,291.7791442871094,0.4958304464817047,0.050000000745058,0.2317124456167221,288.60888671875,291.1499938964844,269.9408264160156,269.4010925292969,284.857177734375,292.2972412109375,288.8165283203125,1.0,0.178497776389122,0.9976304769515992,0.9976304769515992,1.0,1.0,-0.4942643344402313,0.2091427892446518,0.2851215600967407,0.0825103670358657,0.0,0.0,1.0,39.13558578491211,25.0,1180.845703125,-4871.01513671875,39.76408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59619140625,300.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,20002.189453125,20160.0,0.0,0.0,0.26671302318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384738206863403,1.438490867614746,-1.7088725144276395e-05,0.0,0.0002706798259168,0.0,0.0,330.9497375488281,0.0,0.0,0.0,0.7855302691459656,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031547308899462,-260.9779357910156,293.1683959960937,0.4958304464817047,0.050000000745058,0.0463869571685791,291.6258239746094,297.1499938964844,293.1499938964844,0.0036096402909606,-313.5860900878906,293.8079833984375,0.4958304464817047,0.050000000745058,0.0488476976752281,291.877197265625,297.1499938964844,293.1499938964844,0.0032471655867993,-208.8404083251953,293.3022766113281,0.4958304464817047,0.050000000745058,0.0360787436366081,291.8195495605469,297.1499938964844,293.1499938964844,0.0034030848182737,-296.0723571777344,293.52398681640625,0.4958304464817047,0.050000000745058,0.0488476976752281,292.3002014160156,297.1499938964844,293.1499938964844,0.0021953419782221,-908.8755493164062,291.7791442871094,0.4958304464817047,0.050000000745058,0.2317124456167221,288.60888671875,291.1499938964844,269.9408264160156,269.4010925292969,284.857177734375,292.2972412109375,288.8165283203125,1.0,0.178497776389122,0.9976304769515992,0.9976304769515992,1.0,1.0,-0.4942643344402313,0.2091427892446518,0.2851215600967407,0.0825103670358657,0.0,0.0,1.0,39.13558578491211,25.0,1180.845703125,-4871.01513671875,39.76408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59619140625,300.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,20002.189453125,20160.0,0.0,0.0,0.26671302318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384738206863403,1.438490867614746,-1.7088725144276395e-05,0.0,0.0002706798259168,0.0,0.0,330.9497375488281,0.0,0.0,0.0,0.7855302691459656,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033693534787744,-269.7239990234375,294.25244140625,0.5031992793083191,0.050000000745058,0.0462746433913707,291.6466369628906,297.1499938964844,293.1499938964844,0.0039020406547933,-327.49609375,294.9757080078125,0.5031992793083191,0.050000000745058,0.0487294271588325,291.9007873535156,297.1499938964844,293.1499938964844,0.0034655500203371,-215.64341735839844,294.3865966796875,0.5031992793083191,0.050000000745058,0.0359913893043994,291.8409729003906,297.1499938964844,293.1499938964844,0.0036395753268152,-306.2264404296875,294.62554931640625,0.5031992793083191,0.050000000745058,0.0487294271588325,292.3221435546875,297.1499938964844,293.1499938964844,0.0023276479914784,-933.4751586914062,292.7854309082031,0.5031992793083191,0.050000000745058,0.2311514317989349,289.5115051269531,291.1499938964844,269.9594421386719,269.4266662597656,284.8752136230469,292.318603515625,289.7569580078125,1.0,0.1731155663728714,0.9980399012565612,0.9980399012565612,1.0,1.0,-0.4930674433708191,0.2086825370788574,0.2843849062919616,0.0821925997734069,0.0,0.0,1.0,36.13060760498047,25.0,1390.9866943359375,-5596.30859375,37.11471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4451599121094,303.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.376953125,21240.0,0.0,0.0,0.2787054181098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442609786987305,1.442626953125,-1.718713428999763e-05,0.0,0.0002828505821526,0.0,0.0,333.8126525878906,0.0,0.0,0.0,0.8026021718978882,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033693534787744,-269.7239990234375,294.25244140625,0.5031992793083191,0.050000000745058,0.0462746433913707,291.6466369628906,297.1499938964844,293.1499938964844,0.0039020406547933,-327.49609375,294.9757080078125,0.5031992793083191,0.050000000745058,0.0487294271588325,291.9007873535156,297.1499938964844,293.1499938964844,0.0034655500203371,-215.64341735839844,294.3865966796875,0.5031992793083191,0.050000000745058,0.0359913893043994,291.8409729003906,297.1499938964844,293.1499938964844,0.0036395753268152,-306.2264404296875,294.62554931640625,0.5031992793083191,0.050000000745058,0.0487294271588325,292.3221435546875,297.1499938964844,293.1499938964844,0.0023276479914784,-933.4751586914062,292.7854309082031,0.5031992793083191,0.050000000745058,0.2311514317989349,289.5115051269531,291.1499938964844,269.9594421386719,269.4266662597656,284.8752136230469,292.318603515625,289.7569580078125,1.0,0.1731155663728714,0.9980399012565612,0.9980399012565612,1.0,1.0,-0.4930674433708191,0.2086825370788574,0.2843849062919616,0.0821925997734069,0.0,0.0,1.0,36.13060760498047,25.0,1390.9866943359375,-5596.30859375,37.11471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4451599121094,303.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.376953125,21240.0,0.0,0.0,0.2787054181098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442609786987305,1.442626953125,-1.718713428999763e-05,0.0,0.0002828505821526,0.0,0.0,333.8126525878906,0.0,0.0,0.0,0.8026021718978882,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035210538189858,-271.25103759765625,295.337646484375,0.5095009207725525,0.050000000745058,0.0461898706853389,291.66943359375,297.1499938964844,293.1499938964844,0.004126344807446,-332.72088623046875,296.12677001953125,0.5095009207725525,0.050000000745058,0.0486401580274105,291.927490234375,297.1499938964844,293.1499938964844,0.0036215183790773,-216.8257751464844,295.4720153808594,0.5095009207725525,0.050000000745058,0.035925455391407,291.865234375,297.1499938964844,293.1499938964844,0.0038120681419968,-308.4828186035156,295.7233581542969,0.5095009207725525,0.050000000745058,0.0486401580274105,292.3472900390625,297.1499938964844,293.1499938964844,0.002414277056232,-932.6270141601562,293.8313903808594,0.5095009207725525,0.050000000745058,0.2307279706001281,290.54559326171875,291.1499938964844,269.9791564941406,269.4537048339844,284.8955383300781,292.3432922363281,290.8182678222656,1.0,0.1688161492347717,0.9984818696975708,0.9984818696975708,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313302636146,0.0,0.0,1.0,33.862144470214844,25.0,1544.1383056640625,-6288.9697265625,35.12297439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1254272460937,306.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,21058.546875,21240.0,0.0,0.0,0.2812744975090027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991216736845672e-05,0.0,0.0002854578779079,0.0,0.0,357.51031494140625,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035210538189858,-271.25103759765625,295.337646484375,0.5095009207725525,0.050000000745058,0.0461898706853389,291.66943359375,297.1499938964844,293.1499938964844,0.004126344807446,-332.72088623046875,296.12677001953125,0.5095009207725525,0.050000000745058,0.0486401580274105,291.927490234375,297.1499938964844,293.1499938964844,0.0036215183790773,-216.8257751464844,295.4720153808594,0.5095009207725525,0.050000000745058,0.035925455391407,291.865234375,297.1499938964844,293.1499938964844,0.0038120681419968,-308.4828186035156,295.7233581542969,0.5095009207725525,0.050000000745058,0.0486401580274105,292.3472900390625,297.1499938964844,293.1499938964844,0.002414277056232,-932.6270141601562,293.8313903808594,0.5095009207725525,0.050000000745058,0.2307279706001281,290.54559326171875,291.1499938964844,269.9791564941406,269.4537048339844,284.8955383300781,292.3432922363281,290.8182678222656,1.0,0.1688161492347717,0.9984818696975708,0.9984818696975708,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313302636146,0.0,0.0,1.0,33.862144470214844,25.0,1544.1383056640625,-6288.9697265625,35.12297439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1254272460937,306.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,21058.546875,21240.0,0.0,0.0,0.2812744975090027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991216736845672e-05,0.0,0.0002854578779079,0.0,0.0,357.51031494140625,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282180,291.96051025390625,297.1499938964844,293.1499938964844,0.0036113371606916,-266.6595764160156,296.3923645019531,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6937255859375,297.1499938964844,293.1499938964844,0.0042813927866518,-330.4117736816406,297.22857666015625,0.5149818658828735,0.050000000745058,0.0485704727470874,291.95660400390625,297.1499938964844,293.1499938964844,0.0037160611245781,-213.226303100586,296.5263977050781,0.5149818658828735,0.050000000745058,0.0358739867806434,291.89166259765625,297.1499938964844,293.1499938964844,0.0039209201931953,-303.98565673828125,296.7852783203125,0.5149818658828735,0.050000000745058,0.0485704727470874,292.3749389648437,297.1499938964844,293.1499938964844,0.0024575323332101,-910.5352783203124,294.8816833496094,0.5149818658828735,0.050000000745058,0.2303974032402038,291.6615600585937,291.1499938964844,269.99981689453125,269.4820861816406,284.91778564453125,292.3705749511719,291.94683837890625,1.0,0.1653746217489242,0.9989238381385804,0.9989238381385804,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.903283715248108,32.091007232666016,25.0,1618.6851806640625,-6882.4306640625,33.57284927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5115661621094,308.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,21950.072265625,21240.0,0.0,0.0,0.2766251564025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511513710021973,1.4511691331863403,-1.7751692212186754e-05,0.0,0.0002807393611874,0.0,0.0,344.5184020996094,0.0,0.0,0.0,0.7920404672622681,4.0,0.0,1.0
282240,291.96051025390625,297.1499938964844,293.1499938964844,0.0036113371606916,-266.6595764160156,296.3923645019531,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6937255859375,297.1499938964844,293.1499938964844,0.0042813927866518,-330.4117736816406,297.22857666015625,0.5149818658828735,0.050000000745058,0.0485704727470874,291.95660400390625,297.1499938964844,293.1499938964844,0.0037160611245781,-213.226303100586,296.5263977050781,0.5149818658828735,0.050000000745058,0.0358739867806434,291.89166259765625,297.1499938964844,293.1499938964844,0.0039209201931953,-303.98565673828125,296.7852783203125,0.5149818658828735,0.050000000745058,0.0485704727470874,292.3749389648437,297.1499938964844,293.1499938964844,0.0024575323332101,-910.5352783203124,294.8816833496094,0.5149818658828735,0.050000000745058,0.2303974032402038,291.6615600585937,291.1499938964844,269.99981689453125,269.4820861816406,284.91778564453125,292.3705749511719,291.94683837890625,1.0,0.1653746217489242,0.9989238381385804,0.9989238381385804,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.903283715248108,32.091007232666016,25.0,1618.6851806640625,-6882.4306640625,33.57284927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5115661621094,308.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,21950.072265625,21240.0,0.0,0.0,0.2766251564025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511513710021973,1.4511691331863403,-1.7751692212186754e-05,0.0,0.0002807393611874,0.0,0.0,344.5184020996094,0.0,0.0,0.0,0.7920404672622681,4.0,0.0,1.0
282300,291.97784423828125,297.1499938964844,293.1499938964844,0.003634937107563,-262.5533142089844,296.8973693847656,0.517432689666748,0.050000000745058,0.0460961200296878,291.7062072753906,297.1499938964844,293.1499938964844,0.0043337857350707,-326.9729919433594,297.7504577636719,0.517432689666748,0.050000000745058,0.0485414341092109,291.9718017578125,297.1499938964844,293.1499938964844,0.0037416580598801,-210.0077209472656,297.0309753417969,0.517432689666748,0.050000000745058,0.0358525365591049,291.90545654296875,297.1499938964844,293.1499938964844,0.0039527374319732,-299.7251892089844,297.2919616699219,0.517432689666748,0.050000000745058,0.0485414341092109,292.3894348144531,297.1499938964844,293.1499938964844,0.0024642434436827,-893.2959594726562,295.3954772949219,0.517432689666748,0.050000000745058,0.2302596718072891,292.2310485839844,291.1499938964844,270.0104675292969,269.4967041015625,284.9294738769531,292.3849792480469,292.5150146484375,1.0,0.1639171093702316,0.9991448521614076,0.9991448521614076,1.0,1.0,-0.4911650717258453,0.2079933583736419,0.2831717133522033,0.0816110745072364,0.0,0.0,0.7742167711257935,31.352914810180664,25.0,1612.8709716796875,-7089.53955078125,32.92814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5729675292969,309.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,23942.349609375,20160.0,0.0,0.0,0.272209495306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328183889389038,1.3281999826431274,-1.6126863556564786e-05,0.0,0.0002762580115813,0.0,0.0,279.272216796875,0.0,0.0,0.0,0.7161784768104553,4.0,0.0,1.0
282360,291.9954528808594,297.1499938964844,293.1499938964844,0.0036471020430326,-257.7503967285156,297.3775634765625,0.5197012424468994,0.050000000745058,0.046071607619524,291.7188415527344,297.1499938964844,293.1499938964844,0.0043727289885282,-322.6336669921875,298.2441101074219,0.5197012424468994,0.050000000745058,0.0485156215727329,291.9873046875,297.1499938964844,293.1499938964844,0.0037557524628937,-206.2460174560547,297.5106201171875,0.5197012424468994,0.050000000745058,0.0358334705233573,291.91949462890625,297.1499938964844,293.1499938964844,0.0039725727401673,-294.69500732421875,297.7729797363281,0.5197012424468994,0.050000000745058,0.0485156215727329,292.4042663574219,297.1499938964844,293.1499938964844,0.0024628159590065,-873.6170654296875,295.88934326171875,0.5197012424468994,0.050000000745058,0.230137214064598,292.7898254394531,291.1499938964844,270.0212707519531,269.51153564453125,284.94146728515625,292.39971923828125,293.0602722167969,1.0,0.1626092791557312,0.999315857887268,0.999315857887268,0.9999540448188782,1.0,-0.4909038543701172,0.2079050093889236,0.2829988300800323,0.0815203040838241,0.0,0.0,0.6088857054710388,30.69669914245605,25.0,1542.4696044921875,-7118.794921875,32.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5509338378906,309.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,26265.5546875,20160.0,0.0,0.0,0.2665932178497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0156054496765137,1.015617609024048,-1.220344074681634e-05,0.0,0.0002705582301132,0.0,0.0,150.39862060546875,0.0,0.0,0.0,0.5866848230361938,4.0,0.0,1.0
282420,292.0304870605469,297.1499938964844,293.1499938964844,0.0036767544224858,-250.9863128662109,298.1701965332031,0.5237253904342651,0.050000000745058,0.0460303202271461,291.74371337890625,297.1499938964844,293.1499938964844,0.0044608828611671,-317.5439758300781,299.06793212890625,0.5237253904342651,0.050000000745058,0.0484721437096595,292.0183410644531,297.1499938964844,293.1499938964844,0.0037902621552348,-201.0285797119141,298.3036499023437,0.5237253904342651,0.050000000745058,0.0358013622462749,291.947509765625,297.1499938964844,293.1499938964844,0.0040202783420681,-287.9757080078125,298.5707092285156,0.5237253904342651,0.050000000745058,0.0484721437096595,292.433837890625,297.1499938964844,293.1499938964844,0.0024582417681813,-842.4862060546875,296.6981506347656,0.5237253904342651,0.050000000745058,0.2299309819936752,293.70068359375,291.1499938964844,270.0433654785156,269.5418395996094,284.9658203125,292.42938232421875,293.8328552246094,1.0,0.1603799313306808,0.999657928943634,0.999657928943634,0.9998621344566344,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596099615097,0.0,0.0,0.202746495604515,29.59137725830078,25.0,841.6461181640625,-5688.0234375,31.392534255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,308.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,24865.392578125,20160.0,0.0,0.0,0.2512185573577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621360719203949,0.262142151594162,-6.105746251705568e-06,0.0,0.0002549548808019,0.0,0.0,15.162327766418455,0.0,0.0,0.0,0.3336160778999328,4.0,0.0,1.0
282480,292.0304870605469,297.1499938964844,293.1499938964844,0.0036767544224858,-250.9863128662109,298.1701965332031,0.5237253904342651,0.050000000745058,0.0460303202271461,291.74371337890625,297.1499938964844,293.1499938964844,0.0044608828611671,-317.5439758300781,299.06793212890625,0.5237253904342651,0.050000000745058,0.0484721437096595,292.0183410644531,297.1499938964844,293.1499938964844,0.0037902621552348,-201.0285797119141,298.3036499023437,0.5237253904342651,0.050000000745058,0.0358013622462749,291.947509765625,297.1499938964844,293.1499938964844,0.0040202783420681,-287.9757080078125,298.5707092285156,0.5237253904342651,0.050000000745058,0.0484721437096595,292.433837890625,297.1499938964844,293.1499938964844,0.0024582417681813,-842.4862060546875,296.6981506347656,0.5237253904342651,0.050000000745058,0.2299309819936752,293.70068359375,291.1499938964844,270.0433654785156,269.5418395996094,284.9658203125,292.42938232421875,293.8328552246094,1.0,0.1603799313306808,0.999657928943634,0.999657928943634,0.9998621344566344,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596099615097,0.0,0.0,0.202746495604515,29.59137725830078,25.0,841.6461181640625,-5688.0234375,31.392534255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,308.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,24865.392578125,20160.0,0.0,0.0,0.2512185573577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621360719203949,0.262142151594162,-6.105746251705568e-06,0.0,0.0002549548808019,0.0,0.0,15.162327766418455,0.0,0.0,0.0,0.3336160778999328,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.0039034194778651,-268.26251220703125,298.3807983398437,0.527127742767334,0.050000000745058,0.0459974147379398,291.7650756835937,297.1499938964844,293.1499938964844,0.0048074494116008,-343.1105651855469,299.38580322265625,0.527127742767334,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040288320742547,-215.0436553955078,298.5252380371094,0.527127742767334,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042890906333923,-308.88262939453125,298.8198547363281,0.527127742767334,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707618333399,-888.85888671875,296.7955017089844,0.527127742767334,0.050000000745058,0.2297666072845459,293.6297912597656,291.1499938964844,270.06591796875,269.5727844238281,284.9884948730469,292.4557189941406,293.4398803710937,1.0,0.1585781127214431,1.0,1.0,0.9997702240943908,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248736619949,0.0,0.0,0.0,28.71025848388672,25.0,-672.1536865234375,-3275.570068359375,30.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23602294921875,303.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,21133.341796875,19080.0,0.0,0.0,0.2280344367027282,0.0,0.0,0.0,0.0,1.0,0.0042743082158267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487587787210941,0.0807421803474426,-0.0319834016263484,0.0,0.0002314259618287,0.0,0.0,3.56811785697937,0.0,0.0,0.0,0.2697328925132751,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.0039034194778651,-268.26251220703125,298.3807983398437,0.527127742767334,0.050000000745058,0.0459974147379398,291.7650756835937,297.1499938964844,293.1499938964844,0.0048074494116008,-343.1105651855469,299.38580322265625,0.527127742767334,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040288320742547,-215.0436553955078,298.5252380371094,0.527127742767334,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042890906333923,-308.88262939453125,298.8198547363281,0.527127742767334,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707618333399,-888.85888671875,296.7955017089844,0.527127742767334,0.050000000745058,0.2297666072845459,293.6297912597656,291.1499938964844,270.06591796875,269.5727844238281,284.9884948730469,292.4557189941406,293.4398803710937,1.0,0.1585781127214431,1.0,1.0,0.9997702240943908,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248736619949,0.0,0.0,0.0,28.71025848388672,25.0,-672.1536865234375,-3275.570068359375,30.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23602294921875,303.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,21133.341796875,19080.0,0.0,0.0,0.2280344367027282,0.0,0.0,0.0,0.0,1.0,0.0042743082158267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487587787210941,0.0807421803474426,-0.0319834016263484,0.0,0.0002314259618287,0.0,0.0,3.56811785697937,0.0,0.0,0.0,0.2697328925132751,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.0044774236157536,-326.2903747558594,297.8675537109375,0.5299849510192871,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056252437643706,-420.7577819824219,299.1239013671875,0.5299849510192871,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046259304508566,-261.5215148925781,298.03985595703125,0.5299849510192871,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049482015892863,-376.3362426757813,298.4030456542969,0.5299849510192871,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028961575590074,-1069.5245361328125,295.93853759765625,0.5299849510192871,0.050000000745058,0.2296349704265594,292.1365051269531,291.1499938964844,270.0887756347656,269.6041259765625,285.0057373046875,292.47235107421875,291.5215759277344,1.0,0.1571187376976013,1.0,1.0,0.9993388056755066,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.0046329498291,25.0,-2781.71533203125,-0.0,30.01297950744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9239196777344,299.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,19236.34765625,19080.0,0.0,0.0,0.1881965398788452,0.0,0.0,0.0,0.0,1.0,0.0122395632788538,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0613135600578971e-05,0.0698911771178245,-0.0698805674910545,0.0,0.0001909955608425,0.0,0.0,2.771748781204224,0.0,0.0,0.0,0.2707993686199188,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.0044774236157536,-326.2903747558594,297.8675537109375,0.5299849510192871,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056252437643706,-420.7577819824219,299.1239013671875,0.5299849510192871,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046259304508566,-261.5215148925781,298.03985595703125,0.5299849510192871,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049482015892863,-376.3362426757813,298.4030456542969,0.5299849510192871,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028961575590074,-1069.5245361328125,295.93853759765625,0.5299849510192871,0.050000000745058,0.2296349704265594,292.1365051269531,291.1499938964844,270.0887756347656,269.6041259765625,285.0057373046875,292.47235107421875,291.5215759277344,1.0,0.1571187376976013,1.0,1.0,0.9993388056755066,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.0046329498291,25.0,-2781.71533203125,-0.0,30.01297950744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9239196777344,299.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,19236.34765625,19080.0,0.0,0.0,0.1881965398788452,0.0,0.0,0.0,0.0,1.0,0.0122395632788538,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0613135600578971e-05,0.0698911771178245,-0.0698805674910545,0.0,0.0001909955608425,0.0,0.0,2.771748781204224,0.0,0.0,0.0,0.2707993686199188,4.0,0.0,1.0
282780,292.0824279785156,297.1499938964844,293.1499938964844,0.0052021080628037,-400.0610656738281,297.2274780273437,0.5323713421821594,0.050000000745058,0.0459498800337314,291.78143310546875,297.1499938964844,293.1499938964844,0.006661438383162,-516.4043579101562,298.8034362792969,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053737629204988,-320.0673217773437,297.4294738769531,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9937438964844,297.1499938964844,293.1499938964844,0.0057709831744432,-460.3757019042969,297.87841796875,0.5323713421821594,0.050000000745058,0.0483874343335628,292.474853515625,297.1499938964844,293.1499938964844,0.0033335424959659,-1315.98974609375,294.8399658203125,0.5323713421821594,0.050000000745058,0.2295291572809219,290.1618347167969,291.1499938964844,270.1117553710937,269.6356506347656,285.0152893066406,292.47509765625,289.8107604980469,1.0,0.1559347659349441,1.0,1.0,0.9989073872566224,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0806250572204589,27.43744468688965,25.0,-1861.87548828125,-4513.3935546875,29.52069664001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57623291015625,301.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18760.51171875,19080.0,0.0,0.0,0.1253498643636703,0.0,0.0,0.0,0.0,1.0,0.0096678771078586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739709958434104,0.135926067829132,-0.0619550757110118,0.0,0.0001272141817025,0.0,0.0,5.443946361541748,0.0,0.0,0.0,0.277674525976181,4.0,0.0,1.0
282840,292.0824279785156,297.1499938964844,293.1499938964844,0.0052021080628037,-400.0610656738281,297.2274780273437,0.5323713421821594,0.050000000745058,0.0459498800337314,291.78143310546875,297.1499938964844,293.1499938964844,0.006661438383162,-516.4043579101562,298.8034362792969,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053737629204988,-320.0673217773437,297.4294738769531,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9937438964844,297.1499938964844,293.1499938964844,0.0057709831744432,-460.3757019042969,297.87841796875,0.5323713421821594,0.050000000745058,0.0483874343335628,292.474853515625,297.1499938964844,293.1499938964844,0.0033335424959659,-1315.98974609375,294.8399658203125,0.5323713421821594,0.050000000745058,0.2295291572809219,290.1618347167969,291.1499938964844,270.1117553710937,269.6356506347656,285.0152893066406,292.47509765625,289.8107604980469,1.0,0.1559347659349441,1.0,1.0,0.9989073872566224,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0806250572204589,27.43744468688965,25.0,-1861.87548828125,-4513.3935546875,29.52069664001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57623291015625,301.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18760.51171875,19080.0,0.0,0.0,0.1253498643636703,0.0,0.0,0.0,0.0,1.0,0.0096678771078586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739709958434104,0.135926067829132,-0.0619550757110118,0.0,0.0001272141817025,0.0,0.0,5.443946361541748,0.0,0.0,0.0,0.277674525976181,4.0,0.0,1.0
282900,292.08251953125,297.1499938964844,293.1499938964844,0.005406389478594,-413.0110778808594,297.3211975097656,0.5334098935127258,0.050000000745058,0.0459408797323703,291.7814636230469,297.1499938964844,293.1499938964844,0.0069505148567259,-532.3923950195312,298.9794311523437,0.5334098935127258,0.050000000745058,0.0483779609203338,292.06842041015625,297.1499938964844,293.1499938964844,0.0055817640386521,-330.11090087890625,297.52740478515625,0.5334098935127258,0.050000000745058,0.0357317961752414,291.99493408203125,297.1499938964844,293.1499938964844,0.0059966831468045,-474.4202880859375,297.9960632324219,0.5334098935127258,0.050000000745058,0.0483779609203338,292.4739074707031,297.1499938964844,293.1499938964844,0.0034754297230392,-1368.611083984375,294.82440185546875,0.5334098935127258,0.050000000745058,0.2294842153787613,289.94097900390625,291.1499938964844,270.1232604980469,269.6513977050781,285.0189208984375,292.4740600585937,290.2109069824219,1.0,0.1554289311170578,1.0,1.0,0.9986916780471802,1.0,-0.4895108044147491,0.2074692696332931,0.2820415496826172,0.0809978246688842,0.0,0.0,0.1903558820486068,27.196563720703125,25.0,212.42535400390625,-5455.38232421875,29.31175994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3875732421875,310.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18848.619140625,18000.0,0.0,0.0,0.0992518588900566,0.0,0.0,0.0,0.0,1.0,0.0040575480088591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209417134523391,0.148945465683937,-0.0280037503689527,0.0,0.0001007280225167,0.0,0.0,6.109566688537598,0.0,0.0,0.0,0.2673321068286896,4.0,0.0,1.0
