time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.005410763900727,-402.7885437011719,297.8187561035156,0.5343562364578247,0.050000000745058,0.0459327958524227,291.7828674316406,297.1499938964844,293.1499938964844,0.0069713620468974,-520.0064086914062,299.46063232421875,0.5343562364578247,0.050000000745058,0.0483694449067115,292.0712890625,297.1499938964844,293.1499938964844,0.0055848588235676,-321.8671264648437,298.0189514160156,0.5343562364578247,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060006589628756,-462.6045227050781,298.4794616699219,0.5343562364578247,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034812840167433,-1336.0103759765625,295.3692321777344,0.5343562364578247,0.050000000745058,0.2294438332319259,290.5914611816406,291.1499938964844,270.1347351074219,269.6671142578125,285.0238647460937,292.4749450683594,290.93048095703125,1.0,0.1549728363752365,1.0,1.0,0.998476505279541,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700489044189,0.0,0.0,0.1639505624771118,26.98011589050293,25.0,976.4081420898438,-5669.7802734375,29.124082565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22625732421875,312.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.26171875,18000.0,0.0,0.0,0.0824894532561302,0.0,0.0,0.0,0.0,1.0,0.0009001469588838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352950930595398,0.1369462609291076,-0.0016511619323864,0.0,8.371630974579602e-05,0.0,0.0,5.414983749389648,0.0,0.0,0.0,0.2757638692855835,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054936739616096,-396.95159912109375,298.5507507324219,0.5360019207000732,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071598351933062,-515.8584594726562,300.2073669433594,0.5360019207000732,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742136366665,-317.31640625,298.7479858398437,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105149798095,-456.6684265136719,299.206787109375,0.5360019207000732,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056988708674,-1308.50341796875,296.1349182128906,0.5360019207000732,0.050000000745058,0.2293748259544372,291.4578552246094,291.1499938964844,270.15753173828125,269.6983337402344,285.0376281738281,292.4831848144531,291.5299987792969,1.0,0.1541904360055923,1.0,1.0,0.9980461597442628,1.0,-0.4892774522304535,0.2073938548564911,0.2818835973739624,0.0809313282370567,0.0,0.0,0.052821185439825,26.61044883728028,25.0,673.8201904296875,-4758.72021484375,28.80370140075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4739685058594,309.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0390625,18000.0,0.0,0.0,0.0551597587764263,0.0,0.0,0.0,0.0,1.0,0.0018332698382437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908681526780128,0.0972417816519737,-0.0063736299052834,0.0,5.598014467977919e-05,0.0,0.0,3.7613046169281006,0.0,0.0,0.0,0.2696129977703094,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054936739616096,-396.95159912109375,298.5507507324219,0.5360019207000732,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071598351933062,-515.8584594726562,300.2073669433594,0.5360019207000732,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742136366665,-317.31640625,298.7479858398437,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105149798095,-456.6684265136719,299.206787109375,0.5360019207000732,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056988708674,-1308.50341796875,296.1349182128906,0.5360019207000732,0.050000000745058,0.2293748259544372,291.4578552246094,291.1499938964844,270.15753173828125,269.6983337402344,285.0376281738281,292.4831848144531,291.5299987792969,1.0,0.1541904360055923,1.0,1.0,0.9980461597442628,1.0,-0.4892774522304535,0.2073938548564911,0.2818835973739624,0.0809313282370567,0.0,0.0,0.052821185439825,26.61044883728028,25.0,673.8201904296875,-4758.72021484375,28.80370140075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4739685058594,309.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0390625,18000.0,0.0,0.0,0.0551597587764263,0.0,0.0,0.0,0.0,1.0,0.0018332698382437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908681526780128,0.0972417816519737,-0.0063736299052834,0.0,5.598014467977919e-05,0.0,0.0,3.7613046169281006,0.0,0.0,0.0,0.2696129977703094,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645384222269,-412.7955932617188,298.9045715332031,0.5373629331588745,0.050000000745058,0.0459077879786491,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393857598304,-539.4413452148438,300.67095947265625,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059605669230222,-330.0579528808594,299.1106262207031,0.5373629331588745,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413286745548,-475.5080261230469,299.5943603515625,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405157297849,-1355.4117431640625,296.3843078613281,0.5373629331588745,0.050000000745058,0.2293189018964767,291.5416259765625,291.1499938964844,270.1799621582031,269.7290344238281,285.0526428222656,292.4934997558594,291.5257568359375,1.0,0.1535534858703613,1.0,1.0,0.9976158142089844,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.0,26.31103515625,25.0,113.63883209228516,-3455.775390625,28.544336318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5639953613281,305.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.076171875,18000.0,0.0,0.0,0.0327330268919467,0.0,0.0,0.0,0.0,1.0,0.005440232809633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391933694481849,0.0775345936417579,-0.038341224193573,0.0,3.321986150695011e-05,0.0,0.0,2.947160720825196,0.0,0.0,0.0,0.2649693787097931,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645384222269,-412.7955932617188,298.9045715332031,0.5373629331588745,0.050000000745058,0.0459077879786491,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393857598304,-539.4413452148438,300.67095947265625,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059605669230222,-330.0579528808594,299.1106262207031,0.5373629331588745,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413286745548,-475.5080261230469,299.5943603515625,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405157297849,-1355.4117431640625,296.3843078613281,0.5373629331588745,0.050000000745058,0.2293189018964767,291.5416259765625,291.1499938964844,270.1799621582031,269.7290344238281,285.0526428222656,292.4934997558594,291.5257568359375,1.0,0.1535534858703613,1.0,1.0,0.9976158142089844,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.0,26.31103515625,25.0,113.63883209228516,-3455.775390625,28.544336318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5639953613281,305.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.076171875,18000.0,0.0,0.0,0.0327330268919467,0.0,0.0,0.0,0.0,1.0,0.005440232809633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391933694481849,0.0775345936417579,-0.038341224193573,0.0,3.321986150695011e-05,0.0,0.0,2.947160720825196,0.0,0.0,0.0,0.2649693787097931,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0063999602571129,-469.4371337890625,298.8399963378906,0.5384864807128906,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087654087692499,-617.144287109375,300.8700866699219,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066328486427664,-375.3955383300781,299.0711669921875,0.5384864807128906,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072193443775177,-541.44580078125,299.6208801269531,0.5384864807128906,0.050000000745058,0.0483335368335247,292.5023803710937,297.1499938964844,293.1499938964844,0.0039450214244425,-1530.13720703125,295.9942932128906,0.5384864807128906,0.050000000745058,0.2292734831571579,290.557373046875,291.1499938964844,270.201904296875,269.759033203125,285.0664367675781,292.5017395019531,290.1323547363281,1.0,0.1530345231294632,1.0,1.0,0.99718576669693,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1069490760564804,26.068103790283203,25.0,-1049.59033203125,-4340.705078125,28.33398056030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395568847656,303.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.7578125,18000.0,0.0,0.0,0.0083864284679293,0.0,0.0,0.0,0.0,1.0,0.0059620626270771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774207934737205,0.1189556941390037,-0.0415349043905735,0.0,8.511158739565872e-06,0.0,0.0,4.508266925811768,0.0,0.0,0.0,0.2695173323154449,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0063999602571129,-469.4371337890625,298.8399963378906,0.5384864807128906,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087654087692499,-617.144287109375,300.8700866699219,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066328486427664,-375.3955383300781,299.0711669921875,0.5384864807128906,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072193443775177,-541.44580078125,299.6208801269531,0.5384864807128906,0.050000000745058,0.0483335368335247,292.5023803710937,297.1499938964844,293.1499938964844,0.0039450214244425,-1530.13720703125,295.9942932128906,0.5384864807128906,0.050000000745058,0.2292734831571579,290.557373046875,291.1499938964844,270.201904296875,269.759033203125,285.0664367675781,292.5017395019531,290.1323547363281,1.0,0.1530345231294632,1.0,1.0,0.99718576669693,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1069490760564804,26.068103790283203,25.0,-1049.59033203125,-4340.705078125,28.33398056030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395568847656,303.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.7578125,18000.0,0.0,0.0,0.0083864284679293,0.0,0.0,0.0,0.0,1.0,0.0059620626270771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774207934737205,0.1189556941390037,-0.0415349043905735,0.0,8.511158739565872e-06,0.0,0.0,4.508266925811768,0.0,0.0,0.0,0.2695173323154449,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066289226524531,-480.5684814453125,298.9736633300781,0.539063572883606,0.050000000745058,0.0458940751850605,291.80621337890625,297.1499938964844,293.1499938964844,0.0091492142528295,-631.10205078125,301.1093139648437,0.539063572883606,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068709007464349,-384.0896911621094,299.2129821777344,0.539063572883606,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074866241775453,-553.5682983398438,299.7870178222656,0.539063572883606,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040921345353126,-1578.2900390625,296.0054931640625,0.539063572883606,0.050000000745058,0.2292504161596298,290.3471374511719,291.1499938964844,270.2147521972656,269.7765808105469,285.07305908203125,292.50372314453125,290.5981750488281,1.0,0.152770385146141,1.0,1.0,0.9969277381896972,1.0,-0.489012062549591,0.2072839438915252,0.2817281186580658,0.0809253603219986,0.0,0.0,0.2029050886631012,25.94481468200684,25.0,424.7515258789063,-5187.0576171875,28.22725296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2487487792969,309.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17801.8046875,18000.0,0.0,0.0,0.0014377203769981,0.0,0.0,0.0,0.0,1.0,0.000932210125029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340953111648559,0.1358333230018615,-0.0017380148638039,0.0,1.4591033732358485e-06,0.0,0.0,5.289999961853027,0.0,0.0,0.0,0.2744220793247223,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066266409121453,-472.947021484375,299.26446533203125,0.5394126772880554,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091677699238061,-622.0110473632812,301.3865051269531,0.5394126772880554,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068689389154314,-378.0171203613281,299.50067138671875,0.5394126772880554,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074860253371298,-544.9015502929688,300.0682983398437,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040897144936025,-1552.8062744140625,296.33465576171875,0.5394126772880554,0.050000000745058,0.2292365431785583,290.76141357421875,291.1499938964844,270.2231750488281,269.7880554199219,285.078125,292.5060729980469,291.0150451660156,1.0,0.1526114344596862,1.0,1.0,0.9967557191848756,1.0,-0.4889824688434601,0.207268014550209,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1796764135360717,25.8707332611084,25.0,757.708984375,-5172.2197265625,28.163129806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40399169921875,309.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.693359375,18000.0,0.0,0.0,0.0007954367902129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413106322288513,0.1413148939609527,-4.257640739524504e-06,0.0,8.072672130765568e-07,0.0,0.0,5.557296752929688,0.0,0.0,0.0,0.2756423652172088,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066529395990073,-467.8117980957031,299.5794982910156,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.009256144054234,-616.9139404296875,301.697021484375,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068989568389952,-373.9976806640625,299.8138732910156,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075256582349538,-539.351806640625,300.3769836425781,0.5398125648498535,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040925373323261,-1532.294677734375,296.6815185546875,0.5398125648498535,0.050000000745058,0.2292207330465316,291.1865539550781,291.1499938964844,270.2335205078125,269.8021545410156,285.08526611328125,292.5104064941406,291.3284606933594,1.0,0.1524301171302795,1.0,1.0,0.9965407252311708,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.1335542947053909,25.78633499145508,25.0,684.5433959960938,-4753.46875,28.09008407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40435791015625,308.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.326171875,18000.0,0.0,0.0,0.0013055772287771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232355684041976,0.1232398301362991,-4.262998118065298e-06,0.0,1.3249948551674606e-06,0.0,0.0,4.832144260406494,0.0,0.0,0.0,0.2734846770763397,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067516868002712,-470.4457092285156,299.8046264648437,0.5401753187179565,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094781154766678,-622.0762329101562,301.9520874023437,0.5401753187179565,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062153972685,-376.1952209472656,300.0412292480469,0.5401753187179565,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553761027753,-542.7715454101562,300.6090393066406,0.5401753187179565,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304756887257,-1537.0810546875,296.8912353515625,0.5401753187179565,0.050000000745058,0.2292064428329467,291.38580322265625,291.1499938964844,270.2436218261719,269.81591796875,285.0927429199219,292.5155334472656,291.4254455566406,1.0,0.1522663384675979,1.0,1.0,0.9963256120681764,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.0967300236225128,25.71020126342773,25.0,408.670654296875,-4343.18701171875,28.02419662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5223693847656,306.8052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.861328125,18000.0,0.0,0.0,0.0025152179878205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047195494174957,0.1047237887978553,-4.242353497829754e-06,0.0,2.5526264835207257e-06,0.0,0.0,4.071683406829834,0.0,0.0,0.0,0.2708986699581146,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070926365442574,-488.8541564941406,300.109130859375,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101959519088268,-649.2872314453125,302.3821105957031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073731774464249,-391.0503540039063,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080921119078993,-564.5404663085938,300.9514465332031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.004280915018171,-1592.3033447265625,297.0751342773437,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3785705566406,291.1499938964844,270.2630920410156,269.8423767089844,285.1075134277344,292.5257568359375,291.3481140136719,1.0,0.1519847512245178,1.0,1.0,0.995895504951477,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0633867308497428,25.579509735107425,25.0,-18.40871238708496,-3867.415771484375,27.911108016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9415283203125,304.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.837890625,18000.0,0.0,0.0,0.0080462656915187,0.0,0.0,0.0,0.0,1.0,0.0017638289136812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874186158180236,0.093299277126789,-0.0058806622400879,0.0,8.16593637864571e-06,0.0,0.0,3.584667921066284,0.0,0.0,0.0,0.2686344683170318,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070926365442574,-488.8541564941406,300.109130859375,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101959519088268,-649.2872314453125,302.3821105957031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073731774464249,-391.0503540039063,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080921119078993,-564.5404663085938,300.9514465332031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.004280915018171,-1592.3033447265625,297.0751342773437,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3785705566406,291.1499938964844,270.2630920410156,269.8423767089844,285.1075134277344,292.5257568359375,291.3481140136719,1.0,0.1519847512245178,1.0,1.0,0.995895504951477,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0633867308497428,25.579509735107425,25.0,-18.40871238708496,-3867.415771484375,27.911108016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9415283203125,304.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.837890625,18000.0,0.0,0.0,0.0080462656915187,0.0,0.0,0.0,0.0,1.0,0.0017638289136812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874186158180236,0.093299277126789,-0.0058806622400879,0.0,8.16593637864571e-06,0.0,0.0,3.584667921066284,0.0,0.0,0.0,0.2686344683170318,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074952789582312,-511.407470703125,300.3734436035156,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110763758420944,-681.846435546875,302.7955017089844,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078075448982417,-409.203125,300.6356201171875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086112422868609,-590.9437866210938,301.2608337402344,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044571389444172,-1662.2012939453125,297.1869201660156,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2387390136719,291.1499938964844,270.2814025878906,269.8671875,285.121337890625,292.5350341796875,291.1997985839844,1.0,0.1517548859119415,1.0,1.0,0.9954653382301332,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0604821369051933,25.473031997680664,25.0,-190.7483825683593,-3649.88427734375,27.818981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384521484375,303.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.0177939720451831,0.0,0.0,0.0,0.0,1.0,0.002571822842583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841727331280708,0.0962341427803039,-0.0120614096522331,0.0,1.8058619389194064e-05,0.0,0.0,3.687002420425415,0.0,0.0,0.0,0.2685829102993011,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074952789582312,-511.407470703125,300.3734436035156,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110763758420944,-681.846435546875,302.7955017089844,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078075448982417,-409.203125,300.6356201171875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086112422868609,-590.9437866210938,301.2608337402344,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044571389444172,-1662.2012939453125,297.1869201660156,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2387390136719,291.1499938964844,270.2814025878906,269.8671875,285.121337890625,292.5350341796875,291.1997985839844,1.0,0.1517548859119415,1.0,1.0,0.9954653382301332,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0604821369051933,25.473031997680664,25.0,-190.7483825683593,-3649.88427734375,27.818981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384521484375,303.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.0177939720451831,0.0,0.0,0.0,0.0,1.0,0.002571822842583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841727331280708,0.0962341427803039,-0.0120614096522331,0.0,1.8058619389194064e-05,0.0,0.0,3.687002420425415,0.0,0.0,0.0,0.2685829102993011,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.007929746992886,-534.7646484375,300.63836669921875,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120850205421447,-715.4527587890625,303.2142028808594,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082785924896597,-428.00091552734375,300.91510009765625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091792121529579,-618.19482421875,301.5711975097656,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046402215957641,-1734.9053955078125,297.2934265136719,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0831604003906,291.1499938964844,270.29840087890625,269.89013671875,285.13427734375,292.54351806640625,291.0455322265625,1.0,0.1515671908855438,1.0,1.0,0.9950349926948548,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0797943323850631,25.3862247467041,25.0,-226.42721557617188,-3583.85009765625,27.743877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3917236328125,302.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.583984375,18000.0,0.0,0.0,0.0300884395837783,0.0,0.0,0.0,0.0,1.0,0.0025084959343075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888122096657753,0.1003295555710792,-0.0115173514932394,0.0,3.05359426420182e-05,0.0,0.0,3.850028514862061,0.0,0.0,0.0,0.2691623568534851,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.007929746992886,-534.7646484375,300.63836669921875,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120850205421447,-715.4527587890625,303.2142028808594,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082785924896597,-428.00091552734375,300.91510009765625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091792121529579,-618.19482421875,301.5711975097656,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046402215957641,-1734.9053955078125,297.2934265136719,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0831604003906,291.1499938964844,270.29840087890625,269.89013671875,285.13427734375,292.54351806640625,291.0455322265625,1.0,0.1515671908855438,1.0,1.0,0.9950349926948548,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0797943323850631,25.3862247467041,25.0,-226.42721557617188,-3583.85009765625,27.743877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3917236328125,302.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.583984375,18000.0,0.0,0.0,0.0300884395837783,0.0,0.0,0.0,0.0,1.0,0.0025084959343075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888122096657753,0.1003295555710792,-0.0115173514932394,0.0,3.05359426420182e-05,0.0,0.0,3.850028514862061,0.0,0.0,0.0,0.2691623568534851,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.008379335515201,-557.218017578125,300.9140625,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132047701627016,-747.8668823242188,303.6410217285156,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087690772488713,-446.0861206054688,301.20526123046875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097782090306282,-644.4020385742188,301.8911437988281,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5527648925781,297.1499938964844,293.1499938964844,0.0048214420676231,-1804.75830078125,297.4149169921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95147705078125,291.1499938964844,270.3139038085937,269.9109802246094,285.1463928222656,292.5515441894531,290.9257202148437,1.0,0.1514138877391815,1.0,1.0,0.9946047067642212,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817497014999,0.0,0.0,0.1155216842889785,25.31541633605957,25.0,-173.8435821533203,-3641.908935546875,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50128173828125,302.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.37890625,18000.0,0.0,0.0,0.0438846610486507,0.0,0.0,0.0,0.0,1.0,0.0015183712821453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006690338253974,0.1050793454051017,-0.0044103059917688,0.0,4.453735164133832e-05,0.0,0.0,4.050547122955322,0.0,0.0,0.0,0.2701827585697174,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.008379335515201,-557.218017578125,300.9140625,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132047701627016,-747.8668823242188,303.6410217285156,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087690772488713,-446.0861206054688,301.20526123046875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097782090306282,-644.4020385742188,301.8911437988281,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5527648925781,297.1499938964844,293.1499938964844,0.0048214420676231,-1804.75830078125,297.4149169921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95147705078125,291.1499938964844,270.3139038085937,269.9109802246094,285.1463928222656,292.5515441894531,290.9257202148437,1.0,0.1514138877391815,1.0,1.0,0.9946047067642212,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817497014999,0.0,0.0,0.1155216842889785,25.31541633605957,25.0,-173.8435821533203,-3641.908935546875,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50128173828125,302.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.37890625,18000.0,0.0,0.0,0.0438846610486507,0.0,0.0,0.0,0.0,1.0,0.0015183712821453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006690338253974,0.1050793454051017,-0.0044103059917688,0.0,4.453735164133832e-05,0.0,0.0,4.050547122955322,0.0,0.0,0.0,0.2701827585697174,4.0,0.0,1.0
284100,292.1961669921875,297.1499938964844,293.1499938964844,0.0086040990427136,-567.5829467773438,301.0580444335937,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8541259765625,297.1499938964844,293.1499938964844,0.013797084800899,-762.9203491210938,303.8568115234375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090155862271785,-454.4447937011719,301.3561706542969,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100823873654007,-656.5177001953125,302.0559997558594,0.5422418117523193,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0049088620580732,-1836.9068603515625,297.48681640625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9068298339844,291.1499938964844,270.3210754394531,269.9205627441406,285.15216064453125,292.55548095703125,290.8899841308594,1.0,0.151348128914833,1.0,1.0,0.994389533996582,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.1362889856100082,25.28506851196289,25.0,-125.60394287109376,-3705.80078125,27.65635871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14324951171875,302.8547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.32421875,18000.0,0.0,0.0,0.0511294603347778,0.0,0.0,0.0,0.0,1.0,0.0004108645662199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088415309786796,0.1092223227024078,-0.0003807871835306,0.0,5.1889899623347446e-05,0.0,0.0,4.223748683929443,0.0,0.0,0.0,0.2709907591342926,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088241202756762,-577.0891723632812,301.2062072753906,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144015895202755,-776.8455810546875,304.0732116699219,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092579163610935,-462.1230773925781,301.51104736328125,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103837428614497,-667.6588745117188,302.2239074707031,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921255558729,-1866.2059326171875,297.5677795410156,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8807067871094,291.1499938964844,270.3277893066406,269.92950439453125,285.15777587890625,292.5594482421875,290.87371826171875,1.0,0.1512886881828308,1.0,1.0,0.9941742420196532,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.1569620817899704,25.25765037536621,25.0,-69.016845703125,-3793.496826171875,27.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83624267578125,303.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.43359375,18000.0,0.0,0.0,0.0585283711552619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117954209446907,0.1179584339261055,-4.225773864163784e-06,0.0,5.939885522820987e-05,0.0,0.0,4.580168724060059,0.0,0.0,0.0,0.2723018229007721,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092395665124058,-593.1458129882812,301.51220703125,0.5466511249542236,0.050000000745058,0.0458363071084022,291.8791198730469,297.1499938964844,293.1499938964844,0.0250589847564697,-1030.86767578125,304.127685546875,0.6118280291557312,0.0734916850924491,0.0642685964703559,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187785431742,-475.1351013183594,301.8295288085937,0.5466511249542236,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109640303999185,-686.5794067382812,302.565673828125,0.5466511249542236,0.050000000745058,0.048267837613821,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413085311651,-1914.6632080078125,297.7543640136719,0.5466511249542236,0.050000000745058,0.2289618402719497,290.8848571777344,291.1499938964844,270.3398742675781,269.94549560546875,285.1739196777344,292.5678100585937,290.8919677734375,1.0,0.1514515280723571,1.0,1.0,0.9937437772750854,1.0,-0.5075934529304504,0.2148734778165817,0.2927199900150299,0.085277184844017,0.0,0.0,0.1927517205476761,24.55801010131836,25.0,20.247041702270508,-4012.173583984375,28.636215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3838195800781,303.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.62890625,18000.0,0.0,0.0,0.0732847601175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366115808486938,0.1366158425807953,-4.254750820109621e-06,0.0,7.437471504090354e-05,0.0,0.0,5.362715721130371,0.0,0.0,0.0,0.2752553820610046,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092395665124058,-593.1458129882812,301.51220703125,0.5466511249542236,0.050000000745058,0.0458363071084022,291.8791198730469,297.1499938964844,293.1499938964844,0.0250589847564697,-1030.86767578125,304.127685546875,0.6118280291557312,0.0734916850924491,0.0642685964703559,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187785431742,-475.1351013183594,301.8295288085937,0.5466511249542236,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109640303999185,-686.5794067382812,302.565673828125,0.5466511249542236,0.050000000745058,0.048267837613821,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413085311651,-1914.6632080078125,297.7543640136719,0.5466511249542236,0.050000000745058,0.2289618402719497,290.8848571777344,291.1499938964844,270.3398742675781,269.94549560546875,285.1739196777344,292.5678100585937,290.8919677734375,1.0,0.1514515280723571,1.0,1.0,0.9937437772750854,1.0,-0.5075934529304504,0.2148734778165817,0.2927199900150299,0.085277184844017,0.0,0.0,0.1927517205476761,24.55801010131836,25.0,20.247041702270508,-4012.173583984375,28.636215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3838195800781,303.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.62890625,18000.0,0.0,0.0,0.0732847601175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366115808486938,0.1366158425807953,-4.254750820109621e-06,0.0,7.437471504090354e-05,0.0,0.0,5.362715721130371,0.0,0.0,0.0,0.2752553820610046,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096548376604914,-607.824462890625,301.81689453125,0.5516892075538635,0.050000000745058,0.0458006560802459,291.9388427734375,297.1499938964844,293.1499938964844,0.0434998162090778,-1359.6251220703125,304.1048583984375,0.6762449741363525,0.0936319380998611,0.0850614458322525,292.1943359375,297.1499938964844,293.1499938964844,0.0101834684610366,-487.0709838867188,302.1464538574219,0.5516892075538635,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115595804527401,-704.0157470703125,302.9048767089844,0.5516892075538635,0.050000000745058,0.0482302978634834,292.580322265625,297.1499938964844,293.1499938964844,0.0052760676480829,-1956.2542724609373,297.9422912597656,0.5516892075538635,0.050000000745058,0.2287837713956833,290.9145812988281,291.1499938964844,270.3500061035156,269.95867919921875,285.1927795410156,292.5785827636719,290.9231872558594,1.0,0.152050495147705,1.0,1.0,0.9933133125305176,1.0,-0.5322127938270569,0.2251144796609878,0.3070983290672302,0.0905625447630882,0.0,0.0,0.2222141623497009,23.80794715881348,25.0,54.85043716430664,-4261.34228515625,30.1191520690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1208801269531,303.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.896484375,18000.0,0.0,0.0,0.0875608995556831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539036482572555,0.1539079397916793,-4.286077910364838e-06,0.0,8.886318391887471e-05,0.0,0.0,6.112338066101074,0.0,0.0,0.0,0.2781748175621032,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096548376604914,-607.824462890625,301.81689453125,0.5516892075538635,0.050000000745058,0.0458006560802459,291.9388427734375,297.1499938964844,293.1499938964844,0.0434998162090778,-1359.6251220703125,304.1048583984375,0.6762449741363525,0.0936319380998611,0.0850614458322525,292.1943359375,297.1499938964844,293.1499938964844,0.0101834684610366,-487.0709838867188,302.1464538574219,0.5516892075538635,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115595804527401,-704.0157470703125,302.9048767089844,0.5516892075538635,0.050000000745058,0.0482302978634834,292.580322265625,297.1499938964844,293.1499938964844,0.0052760676480829,-1956.2542724609373,297.9422912597656,0.5516892075538635,0.050000000745058,0.2287837713956833,290.9145812988281,291.1499938964844,270.3500061035156,269.95867919921875,285.1927795410156,292.5785827636719,290.9231872558594,1.0,0.152050495147705,1.0,1.0,0.9933133125305176,1.0,-0.5322127938270569,0.2251144796609878,0.3070983290672302,0.0905625447630882,0.0,0.0,0.2222141623497009,23.80794715881348,25.0,54.85043716430664,-4261.34228515625,30.1191520690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1208801269531,303.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.896484375,18000.0,0.0,0.0,0.0875608995556831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539036482572555,0.1539079397916793,-4.286077910364838e-06,0.0,8.886318391887471e-05,0.0,0.0,6.112338066101074,0.0,0.0,0.0,0.2781748175621032,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100688328966498,-621.0238647460938,302.1158752441406,0.5549917817115784,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.0576034374535083,-1607.0101318359375,304.0966796875,0.7215070128440857,0.1097688823938369,0.1010196655988693,292.2060852050781,297.1499938964844,293.1499938964844,0.010650367476046,-497.8356018066406,302.457275390625,0.5549917817115784,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121690994128584,-719.8370971679688,303.2376403808594,0.5549917817115784,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980583325028,-1991.2174072265625,298.12652587890625,0.5549917817115784,0.050000000745058,0.2286722511053085,290.9668884277344,291.1499938964844,270.35797119140625,269.9692077636719,285.20819091796875,292.5926818847656,290.9825744628906,1.0,0.1528545916080474,1.0,1.0,0.9930955767631532,1.0,-0.5511556267738342,0.2330387979745865,0.3181168138980865,0.0945997983217239,0.0,0.0,0.2435211539268493,23.368640899658203,25.0,93.83021545410156,-4485.259765625,31.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0251770019531,303.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.51953125,18000.0,0.0,0.0,0.1008793860673904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688867956399917,0.1688911169767379,-4.317025286582066e-06,0.0,0.0001023797522066,0.0,0.0,6.783952713012695,0.0,0.0,0.0,0.2808310091495514,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100688328966498,-621.0238647460938,302.1158752441406,0.5549917817115784,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.0576034374535083,-1607.0101318359375,304.0966796875,0.7215070128440857,0.1097688823938369,0.1010196655988693,292.2060852050781,297.1499938964844,293.1499938964844,0.010650367476046,-497.8356018066406,302.457275390625,0.5549917817115784,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121690994128584,-719.8370971679688,303.2376403808594,0.5549917817115784,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980583325028,-1991.2174072265625,298.12652587890625,0.5549917817115784,0.050000000745058,0.2286722511053085,290.9668884277344,291.1499938964844,270.35797119140625,269.9692077636719,285.20819091796875,292.5926818847656,290.9825744628906,1.0,0.1528545916080474,1.0,1.0,0.9930955767631532,1.0,-0.5511556267738342,0.2330387979745865,0.3181168138980865,0.0945997983217239,0.0,0.0,0.2435211539268493,23.368640899658203,25.0,93.83021545410156,-4485.259765625,31.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0251770019531,303.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.51953125,18000.0,0.0,0.0,0.1008793860673904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688867956399917,0.1688911169767379,-4.317025286582066e-06,0.0,0.0001023797522066,0.0,0.0,6.783952713012695,0.0,0.0,0.0,0.2808310091495514,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104741491377353,-632.6337280273438,302.4068298339844,0.557388186454773,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689902007579803,-1815.9552001953125,304.0956115722656,0.7535368800163269,0.123937115073204,0.1148275434970855,292.2194519042969,297.1499938964844,293.1499938964844,0.0111116971820592,-507.34808349609375,302.75958251953125,0.557388186454773,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127842547371983,-733.949951171875,303.5613098144531,0.557388186454773,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.005505614914,-2019.4515380859373,298.308349609375,0.557388186454773,0.050000000745058,0.2285936921834945,291.0423889160156,291.1499938964844,270.36376953125,269.9775390625,285.2220764160156,292.6092529296875,291.0589904785156,1.0,0.1537933945655822,1.0,1.0,0.9928778409957886,1.0,-0.5675789713859558,0.2399400770664215,0.3276388943195343,0.0980856642127037,0.0,0.0,0.2529084980487823,23.08578872680664,25.0,108.43296813964844,-4649.29833984375,32.67587661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0859069824219,303.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.341796875,18000.0,0.0,0.0,0.112699344754219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772846579551696,0.1772890090942382,-4.33995319326641e-06,0.0,0.0001143755071097,0.0,0.0,7.176717758178711,0.0,0.0,0.0,0.2824516892433166,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104741491377353,-632.6337280273438,302.4068298339844,0.557388186454773,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689902007579803,-1815.9552001953125,304.0956115722656,0.7535368800163269,0.123937115073204,0.1148275434970855,292.2194519042969,297.1499938964844,293.1499938964844,0.0111116971820592,-507.34808349609375,302.75958251953125,0.557388186454773,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127842547371983,-733.949951171875,303.5613098144531,0.557388186454773,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.005505614914,-2019.4515380859373,298.308349609375,0.557388186454773,0.050000000745058,0.2285936921834945,291.0423889160156,291.1499938964844,270.36376953125,269.9775390625,285.2220764160156,292.6092529296875,291.0589904785156,1.0,0.1537933945655822,1.0,1.0,0.9928778409957886,1.0,-0.5675789713859558,0.2399400770664215,0.3276388943195343,0.0980856642127037,0.0,0.0,0.2529084980487823,23.08578872680664,25.0,108.43296813964844,-4649.29833984375,32.67587661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0859069824219,303.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.341796875,18000.0,0.0,0.0,0.112699344754219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772846579551696,0.1772890090942382,-4.33995319326641e-06,0.0,0.0001143755071097,0.0,0.0,7.176717758178711,0.0,0.0,0.0,0.2824516892433166,4.0,0.0,1.0
