time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106798466295003,-638.2888793945312,302.5477905273437,0.5583345890045166,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740116536617279,-1910.8148193359373,304.09637451171875,0.7680352926254272,0.1304450631141662,0.1211542263627052,292.2266540527344,297.1499938964844,293.1499938964844,0.0113474037498235,-511.9933166503906,302.90625,0.5583345890045166,0.050000000745058,0.0355883836746215,292.15478515625,297.1499938964844,293.1499938964844,0.0131033444777131,-740.8779907226562,303.7189025878906,0.5583345890045166,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566481314599,-2032.634521484375,298.3946228027344,0.5583345890045166,0.050000000745058,0.2285631746053695,291.0793151855469,291.1499938964844,270.36590576171875,269.9809265136719,285.228515625,292.6181335449219,291.0941467285156,1.0,0.1542973518371582,1.0,1.0,0.9927690029144288,1.0,-0.575114369392395,0.2431161403656005,0.3319982290267944,0.0996808111667633,0.0,0.0,0.2539026439189911,22.9859619140625,25.0,103.06136322021484,-4708.8037109375,33.29298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1721496582031,303.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.923828125,18000.0,0.0,0.0,0.1178836300969123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788264364004135,0.1788307875394821,-4.346406967670191e-06,0.0,0.0001196368975797,0.0,0.0,7.253143787384033,0.0,0.0,0.0,0.2827953100204468,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108914161100983,-644.0452880859375,302.6854248046875,0.5591358542442322,0.050000000745058,0.045751366764307,292.1539611816406,297.1499938964844,293.1499938964844,0.0786948278546333,-2000.5362548828125,304.0976257324219,0.7816162109375,0.136603757739067,0.1271386444568634,292.23406982421875,297.1499938964844,293.1499938964844,0.0115909166634082,-516.7267456054688,303.0498046875,0.5591358542442322,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134359681978821,-747.9472045898438,303.8737487792969,0.5591358542442322,0.050000000745058,0.0481783896684646,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073660962283,-2045.9393310546875,298.4764404296875,0.5591358542442322,0.050000000745058,0.2285375446081161,291.11187744140625,291.1499938964844,270.3675842285156,269.9837951660156,285.2346496582031,292.6272277832031,291.1242980957031,1.0,0.1548171937465667,1.0,1.0,0.9926913380622864,1.0,-0.5822482109069824,0.2461279779672622,0.3361202478408813,0.1011881306767463,0.0,0.0,0.2531508505344391,22.909135818481445,25.0,91.6467056274414,-4757.1083984375,33.9025993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2929382324219,303.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.1225143745541572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789688766002655,0.1789732277393341,-4.349585196905537e-06,0.0,0.0001243365113623,0.0,0.0,7.264406681060791,0.0,0.0,0.0,0.2828773856163025,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113362465053796,-656.03564453125,302.95147705078125,0.5604572892189026,0.050000000745058,0.0457429885864257,292.2212829589844,297.1499938964844,293.1499938964844,0.0873691588640213,-2169.032470703125,304.1006164550781,0.8061118125915527,0.1481795012950897,0.1383029520511627,292.2494812011719,297.1499938964844,293.1499938964844,0.0121062006801366,-526.5936889648438,303.3283386230469,0.5604572892189026,0.050000000745058,0.0355778820812702,292.17657470703125,297.1499938964844,293.1499938964844,0.0165293235331773,-809.0899047851562,304.1420288085937,0.5611634254455566,0.0521554909646511,0.0483165234327316,292.6481018066406,297.1499938964844,293.1499938964844,0.0057090846821665,-2073.576416015625,298.6263122558594,0.5604572892189026,0.050000000745058,0.2284957021474838,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,285.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558911055326461,1.0,1.0,0.9925360679626464,1.0,-0.5957435369491577,0.2518447041511535,0.3438988327980041,0.1040228828787803,0.0,0.0,0.2483632266521453,22.799699783325195,25.0,60.20479202270508,-4833.4423828125,35.114830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6246643066406,304.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.037109375,18000.0,0.0,0.0,0.1299963742494583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764625310897827,0.1764668822288513,-4.348386028141249e-06,0.0,0.0001319297880399,0.0,0.0,7.1550703048706055,0.0,0.0,0.0,0.2824991345405578,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113362465053796,-656.03564453125,302.95147705078125,0.5604572892189026,0.050000000745058,0.0457429885864257,292.2212829589844,297.1499938964844,293.1499938964844,0.0873691588640213,-2169.032470703125,304.1006164550781,0.8061118125915527,0.1481795012950897,0.1383029520511627,292.2494812011719,297.1499938964844,293.1499938964844,0.0121062006801366,-526.5936889648438,303.3283386230469,0.5604572892189026,0.050000000745058,0.0355778820812702,292.17657470703125,297.1499938964844,293.1499938964844,0.0165293235331773,-809.0899047851562,304.1420288085937,0.5611634254455566,0.0521554909646511,0.0483165234327316,292.6481018066406,297.1499938964844,293.1499938964844,0.0057090846821665,-2073.576416015625,298.6263122558594,0.5604572892189026,0.050000000745058,0.2284957021474838,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,285.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558911055326461,1.0,1.0,0.9925360679626464,1.0,-0.5957435369491577,0.2518447041511535,0.3438988327980041,0.1040228828787803,0.0,0.0,0.2483632266521453,22.799699783325195,25.0,60.20479202270508,-4833.4423828125,35.114830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6246643066406,304.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.037109375,18000.0,0.0,0.0,0.1299963742494583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764625310897827,0.1764668822288513,-4.348386028141249e-06,0.0,0.0001319297880399,0.0,0.0,7.1550703048706055,0.0,0.0,0.0,0.2824991345405578,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118139553815126,-668.8897094726562,303.2069091796875,0.5666813254356384,0.050000000745058,0.0457050800323486,292.2877502441406,297.1499938964844,293.1499938964844,0.0952548682689666,-2323.4111328125,304.1039733886719,0.8313853740692139,0.1582434773445129,0.1482422202825546,292.2654113769531,297.1499938964844,293.1499938964844,0.0126628801226615,-537.1397705078125,303.5967102050781,0.5666813254356384,0.050000000745058,0.0355483964085578,292.2045593261719,297.1499938964844,293.1499938964844,0.0240469146519899,-1005.7837524414062,304.1309814453125,0.6291505694389343,0.0712091252207756,0.0640513896942138,292.6669921875,297.1499938964844,293.1499938964844,0.0058089052326977,-2102.73486328125,298.7547302246094,0.5666813254356384,0.050000000745058,0.2283063381910324,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,285.25152587890625,292.6646728515625,291.1727294921875,1.0,0.1573235541582107,1.0,1.0,0.9923807978630066,1.0,-0.6262437701225281,0.2649044096469879,0.3613393604755401,0.1102287992835044,0.0,0.0,0.2431835234165191,22.04682922363281,25.0,-2.845674753189087,-4962.02392578125,37.434967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0406188964844,304.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.068359375,18000.0,0.0,0.0,0.1351232379674911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725923120975494,0.1725966483354568,-4.341483872849494e-06,0.0,0.0001371329126413,0.0,0.0,6.978927612304688,0.0,0.0,0.0,0.281829297542572,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118139553815126,-668.8897094726562,303.2069091796875,0.5666813254356384,0.050000000745058,0.0457050800323486,292.2877502441406,297.1499938964844,293.1499938964844,0.0952548682689666,-2323.4111328125,304.1039733886719,0.8313853740692139,0.1582434773445129,0.1482422202825546,292.2654113769531,297.1499938964844,293.1499938964844,0.0126628801226615,-537.1397705078125,303.5967102050781,0.5666813254356384,0.050000000745058,0.0355483964085578,292.2045593261719,297.1499938964844,293.1499938964844,0.0240469146519899,-1005.7837524414062,304.1309814453125,0.6291505694389343,0.0712091252207756,0.0640513896942138,292.6669921875,297.1499938964844,293.1499938964844,0.0058089052326977,-2102.73486328125,298.7547302246094,0.5666813254356384,0.050000000745058,0.2283063381910324,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,285.25152587890625,292.6646728515625,291.1727294921875,1.0,0.1573235541582107,1.0,1.0,0.9923807978630066,1.0,-0.6262437701225281,0.2649044096469879,0.3613393604755401,0.1102287992835044,0.0,0.0,0.2431835234165191,22.04682922363281,25.0,-2.845674753189087,-4962.02392578125,37.434967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0406188964844,304.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.068359375,18000.0,0.0,0.0,0.1351232379674911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725923120975494,0.1725966483354568,-4.341483872849494e-06,0.0,0.0001371329126413,0.0,0.0,6.978927612304688,0.0,0.0,0.0,0.281829297542572,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123652443289756,-684.063720703125,303.4529724121094,0.5713351368904114,0.050000000745058,0.0456781089305877,292.3540344238281,297.1499938964844,293.1499938964844,0.1022521033883094,-2460.0048828125,304.1076354980469,0.8512464761734009,0.1666457653045654,0.1564754098653793,292.28179931640625,297.1499938964844,293.1499938964844,0.0133075024932622,-549.5228881835938,303.8564453125,0.5713351368904114,0.050000000745058,0.0355274155735969,292.2528076171875,297.1499938964844,293.1499938964844,0.0363856665790081,-1233.381103515625,304.1169128417969,0.6776272654533386,0.0854004472494125,0.0783837512135505,292.6869812011719,297.1499938964844,293.1499938964844,0.005916763562709,-2137.69384765625,298.8524780273437,0.5713351368904114,0.050000000745058,0.2281716018915176,291.14190673828125,291.1499938964844,270.368896484375,269.9917907714844,285.25518798828125,292.6846618652344,291.1351013183594,1.0,0.159015417098999,1.0,1.0,0.9923088550567628,1.0,-0.6531071662902832,0.2764849662780761,0.3766222298145294,0.1156555712223053,0.0,0.0,0.2463288009166717,21.558984756469727,25.0,-43.03214263916016,-5134.6474609375,39.77204513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4823303222656,304.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2890625,18000.0,0.0,0.0,0.1382589191198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731040626764297,0.1731083989143371,-4.338037342677126e-06,0.0,0.0001403152273269,0.0,0.0,6.995316982269287,0.0,0.0,0.0,0.2818507254123688,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123652443289756,-684.063720703125,303.4529724121094,0.5713351368904114,0.050000000745058,0.0456781089305877,292.3540344238281,297.1499938964844,293.1499938964844,0.1022521033883094,-2460.0048828125,304.1076354980469,0.8512464761734009,0.1666457653045654,0.1564754098653793,292.28179931640625,297.1499938964844,293.1499938964844,0.0133075024932622,-549.5228881835938,303.8564453125,0.5713351368904114,0.050000000745058,0.0355274155735969,292.2528076171875,297.1499938964844,293.1499938964844,0.0363856665790081,-1233.381103515625,304.1169128417969,0.6776272654533386,0.0854004472494125,0.0783837512135505,292.6869812011719,297.1499938964844,293.1499938964844,0.005916763562709,-2137.69384765625,298.8524780273437,0.5713351368904114,0.050000000745058,0.2281716018915176,291.14190673828125,291.1499938964844,270.368896484375,269.9917907714844,285.25518798828125,292.6846618652344,291.1351013183594,1.0,0.159015417098999,1.0,1.0,0.9923088550567628,1.0,-0.6531071662902832,0.2764849662780761,0.3766222298145294,0.1156555712223053,0.0,0.0,0.2463288009166717,21.558984756469727,25.0,-43.03214263916016,-5134.6474609375,39.77204513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4823303222656,304.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2890625,18000.0,0.0,0.0,0.1382589191198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731040626764297,0.1731083989143371,-4.338037342677126e-06,0.0,0.0001403152273269,0.0,0.0,6.995316982269287,0.0,0.0,0.0,0.2818507254123688,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129307368770241,-698.350830078125,303.6939392089844,0.5742952823638916,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084445118904113,-2579.035400390625,304.1114501953125,0.8677471280097961,0.1741132289171219,0.1637195497751236,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746917411684,-561.2014770507812,304.1108093261719,0.5742952823638916,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470599271357059,-1418.0467529296875,304.1103210449219,0.7147666811943054,0.0972354710102081,0.090030238032341,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162167064845,-2168.7470703125,298.94482421875,0.5742952823638916,0.050000000745058,0.2280886471271515,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,285.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608210802078247,1.0,1.0,0.9922369122505188,1.0,-0.6756438612937927,0.2862671017646789,0.3893767297267914,0.1201590448617935,0.0,0.0,0.2526158094406128,21.31269836425781,25.0,-27.36200714111328,-5337.509765625,42.00908660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8980407714844,304.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.337890625,18000.0,0.0,0.0,0.1399244964122772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771556288003921,0.1771599650382995,-4.34353387390729e-06,0.0,0.0001420055777998,0.0,0.0,7.176950931549072,0.0,0.0,0.0,0.2825241088867187,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129307368770241,-698.350830078125,303.6939392089844,0.5742952823638916,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084445118904113,-2579.035400390625,304.1114501953125,0.8677471280097961,0.1741132289171219,0.1637195497751236,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746917411684,-561.2014770507812,304.1108093261719,0.5742952823638916,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470599271357059,-1418.0467529296875,304.1103210449219,0.7147666811943054,0.0972354710102081,0.090030238032341,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162167064845,-2168.7470703125,298.94482421875,0.5742952823638916,0.050000000745058,0.2280886471271515,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,285.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608210802078247,1.0,1.0,0.9922369122505188,1.0,-0.6756438612937927,0.2862671017646789,0.3893767297267914,0.1201590448617935,0.0,0.0,0.2526158094406128,21.31269836425781,25.0,-27.36200714111328,-5337.509765625,42.00908660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8980407714844,304.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.337890625,18000.0,0.0,0.0,0.1399244964122772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771556288003921,0.1771599650382995,-4.34353387390729e-06,0.0,0.0001420055777998,0.0,0.0,7.176950931549072,0.0,0.0,0.0,0.2825241088867187,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132096763700246,-704.8439331054688,303.81231689453125,0.5761322379112244,0.050000000745058,0.0456514135003089,292.4465637207031,297.1499938964844,293.1499938964844,0.111250102519989,-2632.31396484375,304.11334228515625,0.876041054725647,0.1775240749120712,0.1670460551977157,292.3074645996094,297.1499938964844,293.1499938964844,0.0152065102010965,-588.3300170898438,304.1452331542969,0.5872175693511963,0.0563957467675209,0.0372562035918235,292.3334655761719,297.1499938964844,293.1499938964844,0.0517930872738361,-1500.775390625,304.10894775390625,0.7294591069221497,0.102640114724636,0.0952736288309097,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599306598305,-2181.697265625,298.9913330078125,0.5761322379112244,0.050000000745058,0.2280382513999939,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,285.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617740243673324,1.0,1.0,0.9922009110450744,1.0,-0.6879441142082214,0.2916441857814789,0.3962999284267425,0.122568741440773,0.0,0.0,0.2553448975086212,21.151416778564453,25.0,-16.704206466674805,-5439.255859375,43.23982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0849914550781,304.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.947265625,18000.0,0.0,0.0,0.1403678208589553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791547685861587,0.1791591197252273,-4.347539288573898e-06,0.0,0.0001424554939148,0.0,0.0,7.26906156539917,0.0,0.0,0.0,0.2828846871852875,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134909925982356,-711.1700439453125,303.928955078125,0.5792630314826965,0.050000000745058,0.0456345900893211,292.4766845703125,297.1499938964844,293.1499938964844,0.1138261929154396,-2680.9423828125,304.1153259277344,0.8855823874473572,0.180518701672554,0.1700669229030609,292.3221130371094,297.1499938964844,293.1499938964844,0.0197239201515913,-674.1917724609375,304.13787841796875,0.6199575066566467,0.0642003715038299,0.0427006855607032,292.3597717285156,297.1499938964844,293.1499938964844,0.0562345124781131,-1579.6185302734375,304.1083374023437,0.7443118095397949,0.1078125834465026,0.1002596542239189,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003142036497,-2193.634033203125,299.0357360839844,0.5792630314826965,0.050000000745058,0.2279542237520218,291.1117553710937,291.1499938964844,270.363037109375,269.9896850585937,285.25714111328125,292.7275085449219,291.1098022460937,1.0,0.1628258377313614,1.0,1.0,0.9922324419021606,1.0,-0.7039661407470703,0.2986670136451721,0.4052991271018982,0.1257005333900451,0.0,0.0,0.258119136095047,20.84444046020508,25.0,-18.891843795776367,-5548.36962890625,44.76983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543029785156,304.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.271484375,18000.0,0.0,0.0,0.1406318098306656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810150444507599,0.1810193955898285,-4.351450570538873e-06,0.0,0.0001427234092261,0.0,0.0,7.355350494384766,0.0,0.0,0.0,0.2832296788692474,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140363350510597,-723.3556518554688,304.1473693847656,0.5839476585388184,0.0507102683186531,0.0456307753920555,292.5364990234375,297.1499938964844,293.1499938964844,0.118242360651493,-2763.8251953125,304.1195373535156,0.9006160497665405,0.1854501962661743,0.1750101000070572,292.3646240234375,297.1499938964844,293.1499938964844,0.0295106898993253,-821.1862182617188,304.1257019042969,0.6653367280960083,0.0765786245465278,0.0519851483404636,292.41033935546875,297.1499938964844,293.1499938964844,0.0645013228058815,-1730.2818603515625,304.1084899902344,0.771544873714447,0.1175811737775802,0.1096583679318428,292.7526550292969,297.1499938964844,293.1499938964844,0.0061795888468623,-2218.017333984375,299.1112060546875,0.583846390247345,0.050000000745058,0.2278348207473755,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,285.254150390625,292.7502746582031,291.0902404785156,1.0,0.1650521457195282,1.0,1.0,0.9922954440116882,1.0,-0.7321739792823792,0.311094731092453,0.4210792481899261,0.1311791837215423,0.0,0.0,0.2668936848640442,20.45998954772949,25.0,-23.13113594055176,-5768.9033203125,47.76736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5316772460937,305.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.140857994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864526569843292,0.186457023024559,-4.360762886790326e-06,0.0,0.0001429529511369,0.0,0.0,7.605549335479736,0.0,0.0,0.0,0.2842101752758026,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140363350510597,-723.3556518554688,304.1473693847656,0.5839476585388184,0.0507102683186531,0.0456307753920555,292.5364990234375,297.1499938964844,293.1499938964844,0.118242360651493,-2763.8251953125,304.1195373535156,0.9006160497665405,0.1854501962661743,0.1750101000070572,292.3646240234375,297.1499938964844,293.1499938964844,0.0295106898993253,-821.1862182617188,304.1257019042969,0.6653367280960083,0.0765786245465278,0.0519851483404636,292.41033935546875,297.1499938964844,293.1499938964844,0.0645013228058815,-1730.2818603515625,304.1084899902344,0.771544873714447,0.1175811737775802,0.1096583679318428,292.7526550292969,297.1499938964844,293.1499938964844,0.0061795888468623,-2218.017333984375,299.1112060546875,0.583846390247345,0.050000000745058,0.2278348207473755,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,285.254150390625,292.7502746582031,291.0902404785156,1.0,0.1650521457195282,1.0,1.0,0.9922954440116882,1.0,-0.7321739792823792,0.311094731092453,0.4210792481899261,0.1311791837215423,0.0,0.0,0.2668936848640442,20.45998954772949,25.0,-23.13113594055176,-5768.9033203125,47.76736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5316772460937,305.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.140857994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864526569843292,0.186457023024559,-4.360762886790326e-06,0.0,0.0001429529511369,0.0,0.0,7.605549335479736,0.0,0.0,0.0,0.2842101752758026,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0205009449273347,-884.2850952148438,304.1371765136719,0.6342366933822632,0.064467042684555,0.0558592192828655,292.59375,297.1499938964844,293.1499938964844,0.1217139214277267,-2828.3154296875,304.1239013671875,0.9193536639213562,0.1893752068281173,0.1788216233253479,292.4112854003906,297.1499938964844,293.1499938964844,0.0386769399046897,-940.8201904296876,304.11865234375,0.706571638584137,0.0870165303349495,0.0595108270645141,292.4581298828125,297.1499938964844,293.1499938964844,0.0719286799430847,-1869.77392578125,304.1099853515625,0.8013396859169006,0.1266253590583801,0.1183440461754798,292.7767028808594,297.1499938964844,293.1499938964844,0.0062449863180518,-2237.882568359375,299.1768493652344,0.5915824174880981,0.050000000745058,0.2276429086923599,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,285.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675992757081985,1.0,1.0,0.9923585057258606,1.0,-0.768246591091156,0.3271258175373077,0.4411207437515259,0.1380721926689148,0.0,0.0,0.2774747610092163,19.764057159423828,25.0,-27.97551345825196,-6026.7890625,51.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164611816406,305.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3125,18000.0,0.0,0.0,0.1410795599222183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937979012727737,0.1938022673130035,-4.374757736513857e-06,0.0,0.000143177821883,0.0,0.0,7.949405670166016,0.0,0.0,0.0,0.2855644822120666,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0205009449273347,-884.2850952148438,304.1371765136719,0.6342366933822632,0.064467042684555,0.0558592192828655,292.59375,297.1499938964844,293.1499938964844,0.1217139214277267,-2828.3154296875,304.1239013671875,0.9193536639213562,0.1893752068281173,0.1788216233253479,292.4112854003906,297.1499938964844,293.1499938964844,0.0386769399046897,-940.8201904296876,304.11865234375,0.706571638584137,0.0870165303349495,0.0595108270645141,292.4581298828125,297.1499938964844,293.1499938964844,0.0719286799430847,-1869.77392578125,304.1099853515625,0.8013396859169006,0.1266253590583801,0.1183440461754798,292.7767028808594,297.1499938964844,293.1499938964844,0.0062449863180518,-2237.882568359375,299.1768493652344,0.5915824174880981,0.050000000745058,0.2276429086923599,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,285.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675992757081985,1.0,1.0,0.9923585057258606,1.0,-0.768246591091156,0.3271258175373077,0.4411207437515259,0.1380721926689148,0.0,0.0,0.2774747610092163,19.764057159423828,25.0,-27.97551345825196,-6026.7890625,51.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164611816406,305.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3125,18000.0,0.0,0.0,0.1410795599222183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937979012727737,0.1938022673130035,-4.374757736513857e-06,0.0,0.000143177821883,0.0,0.0,7.949405670166016,0.0,0.0,0.0,0.2855644822120666,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0277619361877441,-1030.1903076171875,304.1295471191406,0.6735744476318359,0.0738177523016929,0.0649473965167999,292.6387023925781,297.1499938964844,293.1499938964844,0.1257266551256179,-2902.9658203125,304.1258544921875,0.9385524988174438,0.1943362057209015,0.1831845343112945,292.45709228515625,297.1499938964844,293.1499938964844,0.0471464991569519,-1048.8203125,304.11505126953125,0.7379921078681946,0.0964435189962387,0.0662389770150184,292.5032958984375,297.1499938964844,293.1499938964844,0.0787409469485282,-2000.780517578125,304.1119689941406,0.8263651132583618,0.1349936425685882,0.1263874024152755,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037010841071,-2256.418212890625,299.2272033691406,0.5980043411254883,0.050000000745058,0.2274914681911468,291.053466796875,291.1499938964844,270.3475341796875,269.97869873046875,285.2373962402344,292.7996520996094,291.0511169433594,1.0,0.1704034060239792,1.0,1.0,0.9925960898399352,1.0,-0.8019371032714844,0.3421897292137146,0.4597473740577698,0.1444913893938064,0.0,0.0,0.2920562922954559,19.27021598815918,25.0,-26.087867736816406,-6301.48876953125,55.56417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987060546875,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.662109375,18000.0,0.0,0.0,0.1417940557003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041711956262588,0.2041755765676498,-4.394271400087746e-06,0.0,0.0001439029292669,0.0,0.0,8.441633224487305,0.0,0.0,0.0,0.2875080406665802,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0277619361877441,-1030.1903076171875,304.1295471191406,0.6735744476318359,0.0738177523016929,0.0649473965167999,292.6387023925781,297.1499938964844,293.1499938964844,0.1257266551256179,-2902.9658203125,304.1258544921875,0.9385524988174438,0.1943362057209015,0.1831845343112945,292.45709228515625,297.1499938964844,293.1499938964844,0.0471464991569519,-1048.8203125,304.11505126953125,0.7379921078681946,0.0964435189962387,0.0662389770150184,292.5032958984375,297.1499938964844,293.1499938964844,0.0787409469485282,-2000.780517578125,304.1119689941406,0.8263651132583618,0.1349936425685882,0.1263874024152755,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037010841071,-2256.418212890625,299.2272033691406,0.5980043411254883,0.050000000745058,0.2274914681911468,291.053466796875,291.1499938964844,270.3475341796875,269.97869873046875,285.2373962402344,292.7996520996094,291.0511169433594,1.0,0.1704034060239792,1.0,1.0,0.9925960898399352,1.0,-0.8019371032714844,0.3421897292137146,0.4597473740577698,0.1444913893938064,0.0,0.0,0.2920562922954559,19.27021598815918,25.0,-26.087867736816406,-6301.48876953125,55.56417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987060546875,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.662109375,18000.0,0.0,0.0,0.1417940557003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041711956262588,0.2041755765676498,-4.394271400087746e-06,0.0,0.0001439029292669,0.0,0.0,8.441633224487305,0.0,0.0,0.0,0.2875080406665802,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.0343468189239501,-1141.01025390625,304.1256103515625,0.7051051259040833,0.0816344022750854,0.0722150355577468,292.676513671875,297.1499938964844,293.1499938964844,0.1300719827413559,-2983.10986328125,304.12664794921875,0.9559789896011353,0.1996121555566787,0.188134491443634,292.5011291503906,297.1499938964844,293.1499938964844,0.0546932443976402,-1146.6778564453125,304.1141967773437,0.7649214267730713,0.1050701141357421,0.0723861157894134,292.5459899902344,297.1499938964844,293.1499938964844,0.0848605930805206,-2119.91015625,304.1144714355469,0.8473533391952515,0.142716959118843,0.1338189095258712,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484902493655,-2269.543212890625,299.2728576660156,0.6029587388038635,0.050000000745058,0.2273790091276168,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,285.23046875,292.8258361816406,291.04547119140625,1.0,0.1733540743589401,1.0,1.0,0.99283367395401,1.0,-0.8327623009681702,0.3560482561588287,0.4767140448093414,0.150358572602272,0.0,0.0,0.3066672086715698,18.96436882019043,25.0,-9.731866836547852,-6567.33740234375,59.64686965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7844543457031,305.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.74609375,18000.0,0.0,0.0,0.1433418840169906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160711288452148,0.2160755544900894,-4.42034388470347e-06,0.0,0.0001454737939639,0.0,0.0,9.02395725250244,0.0,0.0,0.0,0.2898400425910949,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.0343468189239501,-1141.01025390625,304.1256103515625,0.7051051259040833,0.0816344022750854,0.0722150355577468,292.676513671875,297.1499938964844,293.1499938964844,0.1300719827413559,-2983.10986328125,304.12664794921875,0.9559789896011353,0.1996121555566787,0.188134491443634,292.5011291503906,297.1499938964844,293.1499938964844,0.0546932443976402,-1146.6778564453125,304.1141967773437,0.7649214267730713,0.1050701141357421,0.0723861157894134,292.5459899902344,297.1499938964844,293.1499938964844,0.0848605930805206,-2119.91015625,304.1144714355469,0.8473533391952515,0.142716959118843,0.1338189095258712,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484902493655,-2269.543212890625,299.2728576660156,0.6029587388038635,0.050000000745058,0.2273790091276168,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,285.23046875,292.8258361816406,291.04547119140625,1.0,0.1733540743589401,1.0,1.0,0.99283367395401,1.0,-0.8327623009681702,0.3560482561588287,0.4767140448093414,0.150358572602272,0.0,0.0,0.3066672086715698,18.96436882019043,25.0,-9.731866836547852,-6567.33740234375,59.64686965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7844543457031,305.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.74609375,18000.0,0.0,0.0,0.1433418840169906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160711288452148,0.2160755544900894,-4.42034388470347e-06,0.0,0.0001454737939639,0.0,0.0,9.02395725250244,0.0,0.0,0.0,0.2898400425910949,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379040762782096,-1197.0838623046875,304.1236572265625,0.7180480360984802,0.0852096602320671,0.0755136609077453,292.6940612792969,297.1499938964844,293.1499938964844,0.1321894228458404,-3021.8955078125,304.1270446777344,0.9634134769439696,0.2021664381027221,0.1905725300312042,292.5223693847656,297.1499938964844,293.1499938964844,0.0581508576869964,-1192.371337890625,304.1144104003906,0.7774640321731567,0.1091157719492912,0.0752680897712707,292.5664367675781,297.1499938964844,293.1499938964844,0.0877061262726783,-2175.57470703125,304.1157531738281,0.8570340871810913,0.1463518887758255,0.1373176425695419,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664610497653,-2274.57958984375,299.2932434082031,0.604960024356842,0.050000000745058,0.2273345589637756,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,285.2275085449219,292.83905029296875,291.0453796386719,1.0,0.1748621612787246,1.0,1.0,0.9929524660110474,1.0,-0.8472520112991333,0.3625835180282593,0.484668493270874,0.1531237661838531,0.0,0.0,0.31369349360466,18.867992401123047,25.0,-4.370759010314941,-6689.6884765625,61.71563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.38671875,18000.0,0.0,0.0,0.1444676965475082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22201469540596,0.2220191210508346,-4.434334641700843e-06,0.0,0.0001466163521399,0.0,0.0,9.321335792541504,0.0,0.0,0.0,0.291045218706131,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409314222633838,-1246.4554443359375,304.1229553222656,0.7289772033691406,0.0885964259505271,0.0786355957388877,292.7109375,297.1499938964844,293.1499938964844,0.1342399716377258,-3059.30029296875,304.12750244140625,0.9699340462684632,0.2046274095773697,0.1929341852664947,292.5430908203125,297.1499938964844,293.1499938964844,0.0614201501011848,-1236.150390625,304.1149597167969,0.7892348766326904,0.1129951700568199,0.0780320614576339,292.5863037109375,297.1499938964844,293.1499938964844,0.0904313027858734,-2228.952880859375,304.11700439453125,0.8661750555038452,0.1498440504074096,0.1406800001859665,292.8546142578125,297.1499938964844,293.1499938964844,0.006382058840245,-2278.8779296875,299.3115234375,0.606657087802887,0.050000000745058,0.2272972911596298,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,285.2249450683594,292.852294921875,291.0460510253906,1.0,0.1763812154531479,1.0,1.0,0.9931210279464722,1.0,-0.8611414432525635,0.3688575029373169,0.4922839403152466,0.1557820737361908,0.0,0.0,0.3206039071083069,18.80560111999512,25.0,-0.5401390194892883,-6806.46142578125,63.79497909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6979064941406,305.5533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9921875,18000.0,0.0,0.0,0.1458248645067215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280028164386749,0.2280072569847107,-4.4487692321126815e-06,0.0,0.0001479936909163,0.0,0.0,9.624897003173828,0.0,0.0,0.0,0.2922793626785278,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.0465103536844253,-1337.5166015625,304.1227111816406,0.7480023503303528,0.0948549136519432,0.0844036340713501,292.7430419921875,297.1499938964844,293.1499938964844,0.1380932629108429,-3129.1630859375,304.1285705566406,0.9804351329803468,0.2092376351356506,0.19737608730793,292.5830078125,297.1499938964844,293.1499938964844,0.0674379467964172,-1318.2054443359375,304.1166076660156,0.810043454170227,0.1202755570411682,0.0832230746746063,292.6242980957031,297.1499938964844,293.1499938964844,0.0955505967140197,-2329.11181640625,304.1194763183594,0.8826836943626404,0.1564170122146606,0.1470132023096084,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057414419949,-2285.17822265625,299.3413391113281,0.6091874241828918,0.050000000745058,0.2272423207759857,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,285.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794233173131942,1.0,1.0,0.9934581518173218,1.0,-0.8871608376502991,0.3806330561637878,0.5065277814865112,0.1607970744371414,0.0,0.0,0.3339076042175293,18.772518157958984,25.0,4.713923454284668,-7024.544921875,67.96166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5667724609375,305.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.728515625,18000.0,0.0,0.0,0.1491984724998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400337159633636,0.2400381863117218,-4.478964456211543e-06,0.0,0.0001514174800831,0.0,0.0,10.247559547424316,0.0,0.0,0.0,0.2948206663131714,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.0465103536844253,-1337.5166015625,304.1227111816406,0.7480023503303528,0.0948549136519432,0.0844036340713501,292.7430419921875,297.1499938964844,293.1499938964844,0.1380932629108429,-3129.1630859375,304.1285705566406,0.9804351329803468,0.2092376351356506,0.19737608730793,292.5830078125,297.1499938964844,293.1499938964844,0.0674379467964172,-1318.2054443359375,304.1166076660156,0.810043454170227,0.1202755570411682,0.0832230746746063,292.6242980957031,297.1499938964844,293.1499938964844,0.0955505967140197,-2329.11181640625,304.1194763183594,0.8826836943626404,0.1564170122146606,0.1470132023096084,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057414419949,-2285.17822265625,299.3413391113281,0.6091874241828918,0.050000000745058,0.2272423207759857,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,285.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794233173131942,1.0,1.0,0.9934581518173218,1.0,-0.8871608376502991,0.3806330561637878,0.5065277814865112,0.1607970744371414,0.0,0.0,0.3339076042175293,18.772518157958984,25.0,4.713923454284668,-7024.544921875,67.96166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5667724609375,305.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.728515625,18000.0,0.0,0.0,0.1491984724998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400337159633636,0.2400381863117218,-4.478964456211543e-06,0.0,0.0001514174800831,0.0,0.0,10.247559547424316,0.0,0.0,0.0,0.2948206663131714,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514708682894706,-1419.4095458984375,304.1235656738281,0.7644681930541992,0.1005003601312637,0.0896037518978118,292.7731628417969,297.1499938964844,293.1499938964844,0.1416069865226745,-3192.390869140625,304.1298522949219,0.9881137013435364,0.2134376615285873,0.2014310956001281,292.6208801269531,297.1499938964844,293.1499938964844,0.0728340893983841,-1393.2984619140625,304.1187438964844,0.8263052701950073,0.1269540935754776,0.0879873931407928,292.6600952148437,297.1499938964844,293.1499938964844,0.1002731174230575,-2420.961181640625,304.12176513671875,0.896715521812439,0.1624704599380493,0.1528498828411102,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211436547338,-2288.98583984375,299.363037109375,0.6106885075569153,0.050000000745058,0.2272099256515503,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,285.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824298948049545,1.0,1.0,0.9937952756881714,1.0,-0.9109534621238708,0.3914189338684082,0.5195345282554626,0.1654412597417831,0.0,0.0,0.3463324308395386,18.84317207336425,25.0,7.729465007781982,-7223.0078125,72.10433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41558837890625,305.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533445417881012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518762052059173,0.2518807053565979,-4.5104347918822896e-06,0.0,0.0001556252245791,0.0,0.0,10.878289222717283,0.0,0.0,0.0,0.2974086403846741,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514708682894706,-1419.4095458984375,304.1235656738281,0.7644681930541992,0.1005003601312637,0.0896037518978118,292.7731628417969,297.1499938964844,293.1499938964844,0.1416069865226745,-3192.390869140625,304.1298522949219,0.9881137013435364,0.2134376615285873,0.2014310956001281,292.6208801269531,297.1499938964844,293.1499938964844,0.0728340893983841,-1393.2984619140625,304.1187438964844,0.8263052701950073,0.1269540935754776,0.0879873931407928,292.6600952148437,297.1499938964844,293.1499938964844,0.1002731174230575,-2420.961181640625,304.12176513671875,0.896715521812439,0.1624704599380493,0.1528498828411102,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211436547338,-2288.98583984375,299.363037109375,0.6106885075569153,0.050000000745058,0.2272099256515503,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,285.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824298948049545,1.0,1.0,0.9937952756881714,1.0,-0.9109534621238708,0.3914189338684082,0.5195345282554626,0.1654412597417831,0.0,0.0,0.3463324308395386,18.84317207336425,25.0,7.729465007781982,-7223.0078125,72.10433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41558837890625,305.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533445417881012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518762052059173,0.2518807053565979,-4.5104347918822896e-06,0.0,0.0001556252245791,0.0,0.0,10.878289222717283,0.0,0.0,0.0,0.2974086403846741,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558888055384159,-1493.4503173828125,304.125,0.7786267995834351,0.105620801448822,0.0943169370293617,292.8013610839844,297.1499938964844,293.1499938964844,0.1448058933019638,-3249.57470703125,304.1312561035156,0.9937050342559814,0.2172620743513107,0.2051261216402053,292.6566467285156,297.1499938964844,293.1499938964844,0.0777099356055259,-1462.1995849609375,304.1210327148437,0.8397804498672485,0.1331043094396591,0.092371329665184,292.6937561035156,297.1499938964844,293.1499938964844,0.1046528294682502,-2505.338623046875,304.1238708496094,0.9086554050445556,0.168057844042778,0.1582356393337249,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302780665457,-2290.945068359375,299.37847900390625,0.6113709807395935,0.050000000745058,0.2271950244903564,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,285.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853628307580948,1.0,1.0,0.994157612323761,1.0,-0.932753086090088,0.4013079106807709,0.5314451456069946,0.1697643101215362,0.0,0.0,0.3577709197998047,18.99199867248535,25.0,9.572061538696287,-7404.98974609375,76.1924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2652587890625,305.5361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.142578125,18000.0,0.0,0.0,0.1580903381109237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633164823055267,0.263321042060852,-4.542520855466137e-06,0.0,0.0001604416029294,0.0,0.0,11.505341529846191,0.0,0.0,0.0,0.2999917566776275,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558888055384159,-1493.4503173828125,304.125,0.7786267995834351,0.105620801448822,0.0943169370293617,292.8013610839844,297.1499938964844,293.1499938964844,0.1448058933019638,-3249.57470703125,304.1312561035156,0.9937050342559814,0.2172620743513107,0.2051261216402053,292.6566467285156,297.1499938964844,293.1499938964844,0.0777099356055259,-1462.1995849609375,304.1210327148437,0.8397804498672485,0.1331043094396591,0.092371329665184,292.6937561035156,297.1499938964844,293.1499938964844,0.1046528294682502,-2505.338623046875,304.1238708496094,0.9086554050445556,0.168057844042778,0.1582356393337249,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302780665457,-2290.945068359375,299.37847900390625,0.6113709807395935,0.050000000745058,0.2271950244903564,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,285.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853628307580948,1.0,1.0,0.994157612323761,1.0,-0.932753086090088,0.4013079106807709,0.5314451456069946,0.1697643101215362,0.0,0.0,0.3577709197998047,18.99199867248535,25.0,9.572061538696287,-7404.98974609375,76.1924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2652587890625,305.5361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.142578125,18000.0,0.0,0.0,0.1580903381109237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633164823055267,0.263321042060852,-4.542520855466137e-06,0.0,0.0001604416029294,0.0,0.0,11.505341529846191,0.0,0.0,0.0,0.2999917566776275,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598340891301631,-1560.6021728515625,304.12677001953125,0.7899051308631897,0.1102837398648262,0.0986075699329376,292.8273620605469,297.1499938964844,293.1499938964844,0.1470300704240799,-3288.43310546875,304.1339111328125,0.9961360692977904,0.2208170294761657,0.2076433002948761,292.690185546875,297.1499938964844,293.1499938964844,0.0821534693241119,-1525.660400390625,304.123291015625,0.8506932258605957,0.138796329498291,0.0964255481958389,292.7251892089844,297.1499938964844,293.1499938964844,0.1087225526571273,-2583.017822265625,304.12579345703125,0.9185024499893188,0.1732324063777923,0.1632223427295684,292.95751953125,297.1499938964844,293.1499938964844,0.0064355516806244,-2291.726806640625,299.3896789550781,0.6108574867248535,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,285.218505859375,292.9556884765625,291.0703125,1.0,0.1881754100322723,1.0,1.0,0.9945199489593506,1.0,-0.951839029788971,0.4099620878696441,0.5418769717216492,0.1736252754926681,0.0,0.0,0.3680498301982879,19.25190544128418,25.0,12.0491943359375,-7569.69775390625,80.10993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13214111328125,305.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.095703125,18000.0,0.0,0.0,0.1632367819547653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741128802299499,0.2741174697875976,-4.574494596454315e-06,0.0,0.0001656645908951,0.0,0.0,12.114297866821287,0.0,0.0,0.0,0.3025071918964386,4.0,0.0,1.0
