time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598340891301631,-1560.6021728515625,304.12677001953125,0.7899051308631897,0.1102837398648262,0.0986075699329376,292.8273620605469,297.1499938964844,293.1499938964844,0.1470300704240799,-3288.43310546875,304.1339111328125,0.9961360692977904,0.2208170294761657,0.2076433002948761,292.690185546875,297.1499938964844,293.1499938964844,0.0821534693241119,-1525.660400390625,304.123291015625,0.8506932258605957,0.138796329498291,0.0964255481958389,292.7251892089844,297.1499938964844,293.1499938964844,0.1087225526571273,-2583.017822265625,304.12579345703125,0.9185024499893188,0.1732324063777923,0.1632223427295684,292.95751953125,297.1499938964844,293.1499938964844,0.0064355516806244,-2291.726806640625,299.3896789550781,0.6108574867248535,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,285.218505859375,292.9556884765625,291.0703125,1.0,0.1881754100322723,1.0,1.0,0.9945199489593506,1.0,-0.951839029788971,0.4099620878696441,0.5418769717216492,0.1736252754926681,0.0,0.0,0.3680498301982879,19.25190544128418,25.0,12.0491943359375,-7569.69775390625,80.10993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13214111328125,305.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.095703125,18000.0,0.0,0.0,0.1632367819547653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741128802299499,0.2741174697875976,-4.574494596454315e-06,0.0,0.0001656645908951,0.0,0.0,12.114297866821287,0.0,0.0,0.0,0.3025071918964386,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616464838385582,-1591.77490234375,304.127685546875,0.7937812805175781,0.1124664172530174,0.1006179973483085,292.8382263183594,297.1499938964844,293.1499938964844,0.1468932330608368,-3287.96630859375,304.1370544433594,0.9949508905410768,0.2227683365345001,0.2078765481710434,292.70611572265625,297.1499938964844,293.1499938964844,0.0842305198311805,-1555.464599609375,304.1243591308594,0.8545118570327759,0.1414943188428878,0.0983480140566825,292.7401123046875,297.1499938964844,293.1499938964844,0.1106408461928367,-2619.367431640625,304.126708984375,0.921511709690094,0.1756834387779235,0.1655866354703903,292.9688415527344,297.1499938964844,293.1499938964844,0.0064372713677585,-2291.706298828125,299.39483642578125,0.6096041202545166,0.050000000745058,0.2272317558526992,291.07489013671875,291.1499938964844,270.3067321777344,269.9414367675781,285.21978759765625,292.96710205078125,291.0767822265625,1.0,0.1894949674606323,1.0,1.0,0.994701087474823,1.0,-0.9592582583427428,0.4133393764495849,0.545918881893158,0.1751063764095306,0.0,0.0,0.37248095870018,19.472599029541016,25.0,16.398340225219727,-7640.98779296875,81.90440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0765686035156,305.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83984375,18000.0,0.0,0.0,0.1658856719732284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790798246860504,0.2790844142436981,-4.590062872011913e-06,0.0,0.0001683528680587,0.0,0.0,12.401047706604004,0.0,0.0,0.0,0.3036924302577972,4.0,0.0,1.0
286560,292.7413024902344,297.1499938964844,293.1499938964844,0.063354454934597,-1621.3284912109375,304.1286315917969,0.7972162961959839,0.1145565956830978,0.1025432646274566,292.8475036621094,297.1499938964844,293.1499938964844,0.1466291844844818,-3280.123046875,304.139892578125,0.9926105737686156,0.2248934209346771,0.2072756886482238,292.7214660644531,297.1499938964844,293.1499938964844,0.0862132981419563,-1583.9610595703125,304.1254272460937,0.8579617142677307,0.1441008299589157,0.1002048477530479,292.7545166015625,297.1499938964844,293.1499938964844,0.1124759018421173,-2653.969482421875,304.1275939941406,0.9241334199905396,0.1780486851930618,0.1678682714700698,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379316754639,-2291.224853515625,299.4001770019531,0.6082491278648376,0.050000000745058,0.2272605001926422,291.0828857421875,291.1499938964844,270.3041687011719,269.93878173828125,285.22100830078125,292.9779663085937,291.0849914550781,1.0,0.1907589733600616,1.0,1.0,0.9948768019676208,1.0,-0.9662503600120544,0.4164950847625732,0.5497552752494812,0.1765806376934051,0.0,0.0,0.3761575222015381,19.70347023010254,25.0,19.30199432373047,-7705.0205078125,83.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03094482421875,305.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.34765625,18000.0,0.0,0.0,0.1685366779565811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834244966506958,0.2834291160106659,-4.604615696734982e-06,0.0,0.0001710432989057,0.0,0.0,12.65665340423584,0.0,0.0,0.0,0.3047523498535156,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665262788534164,-1676.7327880859375,304.1304626464844,0.802831768989563,0.1184853836894035,0.1061615645885467,292.86138916015625,297.1499938964844,293.1499938964844,0.1452611088752746,-3254.294921875,304.1455078125,0.986975908279419,0.2297297418117523,0.2058078944683075,292.7505187988281,297.1499938964844,293.1499938964844,0.0899720713496208,-1638.09619140625,304.1273498535156,0.8637779951095581,0.1490664035081863,0.1037404462695121,292.78173828125,297.1499938964844,293.1499938964844,0.1159719973802566,-2719.550537109375,304.1292419433594,0.928210198879242,0.1825445741415023,0.1722041815519333,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383842982351,-2290.076904296875,299.40966796875,0.6052097678184509,0.050000000745058,0.2273260205984115,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,285.2241516113281,292.99810791015625,291.1005859375,1.0,0.1931061297655105,1.0,1.0,0.9952281713485718,1.0,-0.9783524870872498,0.4219768941402435,0.5563756227493286,0.1790980845689773,0.0,0.0,0.3819466531276703,20.18738174438477,25.0,21.05708312988281,-7813.59521484375,86.74311065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9745483398437,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.357421875,18000.0,0.0,0.0,0.1737045496702194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903420031070709,0.290346622467041,-4.62897151010111e-06,0.0,0.0001762880419846,0.0,0.0,13.071520805358888,0.0,0.0,0.0,0.3064824342727661,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665262788534164,-1676.7327880859375,304.1304626464844,0.802831768989563,0.1184853836894035,0.1061615645885467,292.86138916015625,297.1499938964844,293.1499938964844,0.1452611088752746,-3254.294921875,304.1455078125,0.986975908279419,0.2297297418117523,0.2058078944683075,292.7505187988281,297.1499938964844,293.1499938964844,0.0899720713496208,-1638.09619140625,304.1273498535156,0.8637779951095581,0.1490664035081863,0.1037404462695121,292.78173828125,297.1499938964844,293.1499938964844,0.1159719973802566,-2719.550537109375,304.1292419433594,0.928210198879242,0.1825445741415023,0.1722041815519333,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383842982351,-2290.076904296875,299.40966796875,0.6052097678184509,0.050000000745058,0.2273260205984115,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,285.2241516113281,292.99810791015625,291.1005859375,1.0,0.1931061297655105,1.0,1.0,0.9952281713485718,1.0,-0.9783524870872498,0.4219768941402435,0.5563756227493286,0.1790980845689773,0.0,0.0,0.3819466531276703,20.18738174438477,25.0,21.05708312988281,-7813.59521484375,86.74311065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9745483398437,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.357421875,18000.0,0.0,0.0,0.1737045496702194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903420031070709,0.290346622467041,-4.62897151010111e-06,0.0,0.0001762880419846,0.0,0.0,13.071520805358888,0.0,0.0,0.0,0.3064824342727661,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694118961691856,-1727.7381591796875,304.1321716308594,0.8094161152839661,0.1221012622117996,0.1094853729009628,292.8719177246094,297.1499938964844,293.1499938964844,0.1453645229339599,-3254.252685546875,304.14666748046875,0.9852238893508912,0.234907642006874,0.2058752030134201,292.77740478515625,297.1499938964844,293.1499938964844,0.0934970825910568,-1688.915771484375,304.1289978027344,0.8709433674812317,0.1537256836891174,0.1070514023303985,292.8070068359375,297.1499938964844,293.1499938964844,0.1192657649517059,-2780.9814453125,304.1306457519531,0.934195041656494,0.1867472976446151,0.1762496381998062,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374380744993,-2288.760498046875,299.4171447753906,0.6037678122520447,0.050000000745058,0.2273573875427246,291.1117248535156,291.1499938964844,270.296142578125,269.92950439453125,285.2262878417969,293.0160827636719,291.1128234863281,1.0,0.1952879279851913,1.0,1.0,0.9955795407295228,1.0,-0.9915474057197572,0.4279485046863556,0.5635988712310791,0.1818901002407074,0.0,0.0,0.3860997259616852,20.503398895263672,25.0,16.112125396728516,-7916.10400390625,89.8846206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9668884277344,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.55859375,18000.0,0.0,0.0,0.1785129159688949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953580617904663,0.2953627109527588,-4.647322384698782e-06,0.0,0.000181167924893,0.0,0.0,13.378000259399414,0.0,0.0,0.0,0.3077631294727325,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694118961691856,-1727.7381591796875,304.1321716308594,0.8094161152839661,0.1221012622117996,0.1094853729009628,292.8719177246094,297.1499938964844,293.1499938964844,0.1453645229339599,-3254.252685546875,304.14666748046875,0.9852238893508912,0.234907642006874,0.2058752030134201,292.77740478515625,297.1499938964844,293.1499938964844,0.0934970825910568,-1688.915771484375,304.1289978027344,0.8709433674812317,0.1537256836891174,0.1070514023303985,292.8070068359375,297.1499938964844,293.1499938964844,0.1192657649517059,-2780.9814453125,304.1306457519531,0.934195041656494,0.1867472976446151,0.1762496381998062,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374380744993,-2288.760498046875,299.4171447753906,0.6037678122520447,0.050000000745058,0.2273573875427246,291.1117248535156,291.1499938964844,270.296142578125,269.92950439453125,285.2262878417969,293.0160827636719,291.1128234863281,1.0,0.1952879279851913,1.0,1.0,0.9955795407295228,1.0,-0.9915474057197572,0.4279485046863556,0.5635988712310791,0.1818901002407074,0.0,0.0,0.3860997259616852,20.503398895263672,25.0,16.112125396728516,-7916.10400390625,89.8846206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9668884277344,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.55859375,18000.0,0.0,0.0,0.1785129159688949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953580617904663,0.2953627109527588,-4.647322384698782e-06,0.0,0.000181167924893,0.0,0.0,13.378000259399414,0.0,0.0,0.0,0.3077631294727325,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720735639333725,-1775.321533203125,304.1336669921875,0.8156188726425171,0.1254315823316574,0.1125444769859314,292.88336181640625,297.1499938964844,293.1499938964844,0.1461657434701919,-3270.0322265625,304.1464233398437,0.985759735107422,0.2396312355995178,0.207098975777626,292.8023376464844,297.1499938964844,293.1499938964844,0.0968542098999023,-1737.28662109375,304.1304016113281,0.8782278895378113,0.158106192946434,0.1101611629128456,292.8304138183594,297.1499938964844,293.1499938964844,0.1224173605442047,-2839.526123046875,304.1318359375,0.9404226541519164,0.1906836032867431,0.180034339427948,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373454079031,-2288.208251953125,299.4212646484375,0.6029052734375,0.050000000745058,0.2273761332035064,291.1182556152344,291.1499938964844,270.2936706542969,269.9260559082031,285.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973561942577362,1.0,1.0,0.9958990812301636,1.0,-1.004732370376587,0.4339038729667663,0.5708284974098206,0.1847460865974426,0.0,0.0,0.3898747861385345,20.75496292114257,25.0,10.706531524658203,-8021.8251953125,93.03316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0005187988281,305.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.865234375,18000.0,0.0,0.0,0.1828525513410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997056543827057,0.2997103035449981,-4.66221854367177e-06,0.0,0.0001855721056926,0.0,0.0,13.6435546875,0.0,0.0,0.0,0.3088654279708862,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720735639333725,-1775.321533203125,304.1336669921875,0.8156188726425171,0.1254315823316574,0.1125444769859314,292.88336181640625,297.1499938964844,293.1499938964844,0.1461657434701919,-3270.0322265625,304.1464233398437,0.985759735107422,0.2396312355995178,0.207098975777626,292.8023376464844,297.1499938964844,293.1499938964844,0.0968542098999023,-1737.28662109375,304.1304016113281,0.8782278895378113,0.158106192946434,0.1101611629128456,292.8304138183594,297.1499938964844,293.1499938964844,0.1224173605442047,-2839.526123046875,304.1318359375,0.9404226541519164,0.1906836032867431,0.180034339427948,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373454079031,-2288.208251953125,299.4212646484375,0.6029052734375,0.050000000745058,0.2273761332035064,291.1182556152344,291.1499938964844,270.2936706542969,269.9260559082031,285.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973561942577362,1.0,1.0,0.9958990812301636,1.0,-1.004732370376587,0.4339038729667663,0.5708284974098206,0.1847460865974426,0.0,0.0,0.3898747861385345,20.75496292114257,25.0,10.706531524658203,-8021.8251953125,93.03316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0005187988281,305.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.865234375,18000.0,0.0,0.0,0.1828525513410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997056543827057,0.2997103035449981,-4.66221854367177e-06,0.0,0.0001855721056926,0.0,0.0,13.6435546875,0.0,0.0,0.0,0.3088654279708862,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744904577732086,-1818.8634033203125,304.13507080078125,0.8210471868515015,0.1284864544868469,0.1153542399406433,292.8953552246094,297.1499938964844,293.1499938964844,0.1470463275909423,-3285.730224609375,304.1461486816406,0.9862359166145324,0.2439604699611663,0.2082090526819229,292.82550048828125,297.1499938964844,293.1499938964844,0.1000109389424324,-1782.55517578125,304.1316833496094,0.8850017786026001,0.1622172743082046,0.1130814179778099,292.8522033691406,297.1499938964844,293.1499938964844,0.1253714263439178,-2894.08056640625,304.1329650878906,0.9460878968238832,0.1943651735782623,0.1835760027170181,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360289834439,-2287.279052734375,299.42437744140625,0.602121889591217,0.050000000745058,0.2273932546377182,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,285.2304077148437,293.046630859375,291.1259155273437,1.0,0.1993107348680496,1.0,1.0,0.9962186217308044,1.0,-1.0172135829925537,0.4395301640033722,0.5776834487915039,0.1875078231096267,0.0,0.0,0.3927496075630188,20.992334365844727,25.0,9.59921169281006,-8124.78955078125,96.05577850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0655517578125,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.91015625,18000.0,0.0,0.0,0.1866773664951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032870292663574,0.3032917082309723,-4.6751856643822975e-06,0.0,0.0001894537854241,0.0,0.0,13.866029739379885,0.0,0.0,0.0,0.3097861111164093,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744904577732086,-1818.8634033203125,304.13507080078125,0.8210471868515015,0.1284864544868469,0.1153542399406433,292.8953552246094,297.1499938964844,293.1499938964844,0.1470463275909423,-3285.730224609375,304.1461486816406,0.9862359166145324,0.2439604699611663,0.2082090526819229,292.82550048828125,297.1499938964844,293.1499938964844,0.1000109389424324,-1782.55517578125,304.1316833496094,0.8850017786026001,0.1622172743082046,0.1130814179778099,292.8522033691406,297.1499938964844,293.1499938964844,0.1253714263439178,-2894.08056640625,304.1329650878906,0.9460878968238832,0.1943651735782623,0.1835760027170181,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360289834439,-2287.279052734375,299.42437744140625,0.602121889591217,0.050000000745058,0.2273932546377182,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,285.2304077148437,293.046630859375,291.1259155273437,1.0,0.1993107348680496,1.0,1.0,0.9962186217308044,1.0,-1.0172135829925537,0.4395301640033722,0.5776834487915039,0.1875078231096267,0.0,0.0,0.3927496075630188,20.992334365844727,25.0,9.59921169281006,-8124.78955078125,96.05577850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0655517578125,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.91015625,18000.0,0.0,0.0,0.1866773664951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032870292663574,0.3032917082309723,-4.6751856643822975e-06,0.0,0.0001894537854241,0.0,0.0,13.866029739379885,0.0,0.0,0.0,0.3097861111164093,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756128504872322,-1839.1854248046875,304.1357421875,0.8234900832176208,0.1299126595258712,0.1166673749685287,292.9013671875,297.1499938964844,293.1499938964844,0.1474864035844802,-3293.562744140625,304.14605712890625,0.9864692091941832,0.2460043728351593,0.2087610363960266,292.8364562988281,297.1499938964844,293.1499938964844,0.1015190109610557,-1804.080810546875,304.1322631835937,0.8881633877754211,0.1641732603311538,0.1144714951515197,292.86248779296875,297.1499938964844,293.1499938964844,0.1267780363559723,-2919.95458984375,304.1335144042969,0.9486737251281738,0.1961124390363693,0.1852576434612274,293.0542907714844,297.1499938964844,293.1499938964844,0.006434925366193,-2286.700927734375,299.4254150390625,0.6017320156097412,0.050000000745058,0.2274018079042434,291.1283569335937,291.1499938964844,270.29248046875,269.9227600097656,285.2317199707031,293.0533447265625,291.1291809082031,1.0,0.2002455741167068,1.0,1.0,0.9963783621788024,1.0,-1.0231493711471558,0.4422019124031067,0.5809474587440491,0.1888413876295089,0.0,0.0,0.393858402967453,21.10838508605957,25.0,9.167686462402344,-8173.41259765625,97.52118682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10760498046875,305.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.806640625,18000.0,0.0,0.0,0.1883838921785354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046949803829193,0.3046996593475342,-4.680531674239319e-06,0.0,0.0001911856961669,0.0,0.0,13.954641342163086,0.0,0.0,0.0,0.3101544976234436,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766809359192848,-1858.5806884765625,304.13641357421875,0.825771689414978,0.1312729567289352,0.1179208606481552,292.9073486328125,297.1499938964844,293.1499938964844,0.1479276865720749,-3301.41162109375,304.1459655761719,0.9866994619369508,0.247976467013359,0.2093112915754318,292.8470458984375,297.1499938964844,293.1499938964844,0.1029819697141647,-1824.89697265625,304.1328125,0.89117830991745,0.1660640984773636,0.1158158034086227,292.8724365234375,297.1499938964844,293.1499938964844,0.1281395554542541,-2944.9384765625,304.134033203125,0.9511027336120604,0.1977987140417099,0.1868812590837478,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335633069276,-2286.06591796875,299.42608642578125,0.6013430953025818,0.050000000745058,0.2274103611707687,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,285.2331848144531,293.0597229003906,291.1322631835937,1.0,0.2011527121067047,1.0,1.0,0.9965553283691406,1.0,-1.0288869142532349,0.444781482219696,0.5841054320335388,0.1901425719261169,0.0,0.0,0.3947764039039612,21.222694396972656,43.0,8.753645896911621,-8220.1982421875,98.95528411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1548156738281,305.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1899492889642715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058803081512451,0.30588498711586,-4.685116891778307e-06,0.0,0.00019277438696,0.0,0.0,14.029681205749512,0.0,0.0,0.0,0.3104666769504547,4.0,0.0,1.0
287220,292.8993225097656,297.1499938964844,293.1499938964844,0.0788430497050285,-1898.3543701171875,304.1372985839844,0.8128794431686401,0.1337394565343856,0.1202883794903755,292.9359741210937,297.1499938964844,293.1499938964844,0.1683952659368515,-3670.941162109375,304.112060546875,0.9965690970420836,0.2484074831008911,0.2331804782152176,292.86749267578125,297.1499938964844,293.1499938964844,0.1060011982917785,-1867.9749755859373,304.13348388671875,0.8767610192298889,0.1695960462093353,0.118398331105709,292.89166259765625,297.1499938964844,293.1499938964844,0.1310063302516937,-2997.84033203125,304.1345520019531,0.932051718235016,0.2009361684322357,0.1899976879358291,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448430202901,-2290.86474609375,299.4180603027344,0.5859305262565613,0.050000000745058,0.2277745753526687,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,285.2265625,293.07208251953125,291.11279296875,1.0,0.2106956839561462,1.0,1.0,0.996909201145172,1.0,-1.0674645900726318,0.4621780514717102,0.6052865386009216,0.1990041881799698,0.0,0.0,0.3992637395858764,23.6372127532959,46.0,-31.928691864013672,-8419.49609375,111.96751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2492980957031,305.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.982421875,18000.0,0.0,0.0,0.1927893608808517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091762065887451,0.30918088555336,-4.693629762186902e-06,0.0,0.0001956566848093,0.0,0.0,14.22747802734375,0.0,0.0,0.0,0.3113093376159668,4.0,0.0,1.0
287280,292.8993225097656,297.1499938964844,293.1499938964844,0.0788430497050285,-1898.3543701171875,304.1372985839844,0.8128794431686401,0.1337394565343856,0.1202883794903755,292.9359741210937,297.1499938964844,293.1499938964844,0.1683952659368515,-3670.941162109375,304.112060546875,0.9965690970420836,0.2484074831008911,0.2331804782152176,292.86749267578125,297.1499938964844,293.1499938964844,0.1060011982917785,-1867.9749755859373,304.13348388671875,0.8767610192298889,0.1695960462093353,0.118398331105709,292.89166259765625,297.1499938964844,293.1499938964844,0.1310063302516937,-2997.84033203125,304.1345520019531,0.932051718235016,0.2009361684322357,0.1899976879358291,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448430202901,-2290.86474609375,299.4180603027344,0.5859305262565613,0.050000000745058,0.2277745753526687,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,285.2265625,293.07208251953125,291.11279296875,1.0,0.2106956839561462,1.0,1.0,0.996909201145172,1.0,-1.0674645900726318,0.4621780514717102,0.6052865386009216,0.1990041881799698,0.0,0.0,0.3992637395858764,23.6372127532959,46.0,-31.928691864013672,-8419.49609375,111.96751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2492980957031,305.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.982421875,18000.0,0.0,0.0,0.1927893608808517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091762065887451,0.30918088555336,-4.693629762186902e-06,0.0,0.0001956566848093,0.0,0.0,14.22747802734375,0.0,0.0,0.0,0.3113093376159668,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808662101626396,-1935.7362060546875,304.1382141113281,0.7814147472381592,0.1359488517045974,0.1225026547908783,292.9783630371094,297.1499938964844,293.1499938964844,0.1691660434007644,-3680.20068359375,304.1241455078125,0.956969678401947,0.245178610086441,0.2331452667713165,292.8866271972656,297.1499938964844,293.1499938964844,0.1089142858982086,-1909.2706298828125,304.1341857910156,0.8445438742637634,0.1728747189044952,0.1208651885390281,292.9095458984375,297.1499938964844,293.1499938964844,0.1337799429893493,-3048.74169921875,304.1351318359375,0.8922318816184998,0.2038530558347702,0.1929847747087478,293.0849304199219,297.1499938964844,293.1499938964844,0.006474869325757,-2301.2333984375,299.4042053222656,0.5557010173797607,0.050000000745058,0.2286372780799865,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,285.2319030761719,293.0841064453125,291.1024780273437,1.0,0.2193050384521484,1.0,1.0,0.9972630739212036,1.0,-1.0778532028198242,0.466758131980896,0.611095130443573,0.2016952484846115,0.0,0.0,0.4086622893810272,28.3795166015625,49.0,3.841302156448364,-8606.8291015625,123.09601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.308349609375,305.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.1875,18000.0,0.0,0.0,0.1956737339496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206798136234283,0.320684552192688,-4.724962764157681e-06,0.0,0.0001985839626286,0.0,0.0,14.93232536315918,0.0,0.0,0.0,0.3141157031059265,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808662101626396,-1935.7362060546875,304.1382141113281,0.7814147472381592,0.1359488517045974,0.1225026547908783,292.9783630371094,297.1499938964844,293.1499938964844,0.1691660434007644,-3680.20068359375,304.1241455078125,0.956969678401947,0.245178610086441,0.2331452667713165,292.8866271972656,297.1499938964844,293.1499938964844,0.1089142858982086,-1909.2706298828125,304.1341857910156,0.8445438742637634,0.1728747189044952,0.1208651885390281,292.9095458984375,297.1499938964844,293.1499938964844,0.1337799429893493,-3048.74169921875,304.1351318359375,0.8922318816184998,0.2038530558347702,0.1929847747087478,293.0849304199219,297.1499938964844,293.1499938964844,0.006474869325757,-2301.2333984375,299.4042053222656,0.5557010173797607,0.050000000745058,0.2286372780799865,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,285.2319030761719,293.0841064453125,291.1024780273437,1.0,0.2193050384521484,1.0,1.0,0.9972630739212036,1.0,-1.0778532028198242,0.466758131980896,0.611095130443573,0.2016952484846115,0.0,0.0,0.4086622893810272,28.3795166015625,49.0,3.841302156448364,-8606.8291015625,123.09601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.308349609375,305.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.1875,18000.0,0.0,0.0,0.1956737339496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206798136234283,0.320684552192688,-4.724962764157681e-06,0.0,0.0001985839626286,0.0,0.0,14.93232536315918,0.0,0.0,0.0,0.3141157031059265,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823294520378112,-1962.2335205078125,304.1396789550781,0.7595008015632629,0.1378447562456131,0.124435544013977,293.0018310546875,297.1499938964844,293.1499938964844,0.1683693677186966,-3663.747314453125,304.1338806152344,0.9201324582099916,0.244748905301094,0.232438713312149,292.9049377441406,297.1499938964844,293.1499938964844,0.1111868023872375,-1940.7503662109373,304.1356506347656,0.8231710195541382,0.1758344322443008,0.1231114789843559,292.9266357421875,297.1499938964844,293.1499938964844,0.1358292549848556,-3085.358642578125,304.1366577148437,0.8664527535438538,0.2064806818962097,0.1957047879695892,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817098900675,-2301.415283203125,299.4052734375,0.5338708758354187,0.050000000745058,0.2294515073299408,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,285.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271767109632492,1.0,1.0,0.9977896213531494,1.0,-1.086262822151184,0.4705128669738769,0.6157499551773071,0.203738123178482,0.0,0.0,0.409355491399765,32.834014892578125,52.0,20.163646697998047,-8679.859375,133.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36016845703125,305.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.1984242051839828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232670128345489,0.3232717514038086,-4.745186288346304e-06,0.0,0.0002013753401115,0.0,0.0,15.131620407104492,0.0,0.0,0.0,0.3149845600128174,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823294520378112,-1962.2335205078125,304.1396789550781,0.7595008015632629,0.1378447562456131,0.124435544013977,293.0018310546875,297.1499938964844,293.1499938964844,0.1683693677186966,-3663.747314453125,304.1338806152344,0.9201324582099916,0.244748905301094,0.232438713312149,292.9049377441406,297.1499938964844,293.1499938964844,0.1111868023872375,-1940.7503662109373,304.1356506347656,0.8231710195541382,0.1758344322443008,0.1231114789843559,292.9266357421875,297.1499938964844,293.1499938964844,0.1358292549848556,-3085.358642578125,304.1366577148437,0.8664527535438538,0.2064806818962097,0.1957047879695892,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817098900675,-2301.415283203125,299.4052734375,0.5338708758354187,0.050000000745058,0.2294515073299408,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,285.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271767109632492,1.0,1.0,0.9977896213531494,1.0,-1.086262822151184,0.4705128669738769,0.6157499551773071,0.203738123178482,0.0,0.0,0.409355491399765,32.834014892578125,52.0,20.163646697998047,-8679.859375,133.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36016845703125,305.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.1984242051839828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232670128345489,0.3232717514038086,-4.745186288346304e-06,0.0,0.0002013753401115,0.0,0.0,15.131620407104492,0.0,0.0,0.0,0.3149845600128174,4.0,0.0,1.0
287580,292.95733642578125,297.1499938964844,293.1499938964844,0.0837180539965629,-1987.713134765625,304.14080810546875,0.7436994910240173,0.1394986361265182,0.1261255741119384,293.018310546875,297.1499938964844,293.1499938964844,0.1687450408935547,-3669.086669921875,304.1385498046875,0.8948609828948975,0.2451508939266204,0.2328524738550186,292.92218017578125,297.1499938964844,293.1499938964844,0.1134265661239624,-1971.9002685546875,304.1366882324219,0.8068638443946838,0.1785419136285781,0.1251618713140487,292.9427490234375,297.1499938964844,293.1499938964844,0.1378902047872543,-3122.47021484375,304.1376647949219,0.8478552103042603,0.2088717818260193,0.1981770694255828,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925430342555,-2304.315673828125,299.3973083496094,0.5179827809333801,0.050000000745058,0.230216309428215,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,285.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344695180654525,1.0,1.0,0.9983161091804504,1.0,-1.0951343774795532,0.4744729101657867,0.6206614375114441,0.2059135884046554,0.0,0.0,0.4105762243270874,37.03188705444336,40.0,14.799577713012695,-8747.958984375,143.52386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43121337890625,305.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.2007349878549575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248130977153778,0.3248178660869598,-4.752010681841057e-06,0.0,0.000203720483114,0.0,0.0,15.235906600952148,0.0,0.0,0.0,0.3154287338256836,4.0,0.0,1.0
287640,292.95733642578125,297.1499938964844,293.1499938964844,0.0837180539965629,-1987.713134765625,304.14080810546875,0.7436994910240173,0.1394986361265182,0.1261255741119384,293.018310546875,297.1499938964844,293.1499938964844,0.1687450408935547,-3669.086669921875,304.1385498046875,0.8948609828948975,0.2451508939266204,0.2328524738550186,292.92218017578125,297.1499938964844,293.1499938964844,0.1134265661239624,-1971.9002685546875,304.1366882324219,0.8068638443946838,0.1785419136285781,0.1251618713140487,292.9427490234375,297.1499938964844,293.1499938964844,0.1378902047872543,-3122.47021484375,304.1376647949219,0.8478552103042603,0.2088717818260193,0.1981770694255828,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925430342555,-2304.315673828125,299.3973083496094,0.5179827809333801,0.050000000745058,0.230216309428215,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,285.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344695180654525,1.0,1.0,0.9983161091804504,1.0,-1.0951343774795532,0.4744729101657867,0.6206614375114441,0.2059135884046554,0.0,0.0,0.4105762243270874,37.03188705444336,40.0,14.799577713012695,-8747.958984375,143.52386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43121337890625,305.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.2007349878549575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248130977153778,0.3248178660869598,-4.752010681841057e-06,0.0,0.000203720483114,0.0,0.0,15.235906600952148,0.0,0.0,0.0,0.3154287338256836,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843075513839721,-1998.5185546875,304.14141845703125,0.7421761155128479,0.140253946185112,0.1268489211797714,293.0253601074219,297.1499938964844,293.1499938964844,0.1689789593219757,-3672.701416015625,304.14019775390625,0.8914748430252075,0.2454384416341781,0.2331328243017196,292.93035888671875,297.1499938964844,293.1499938964844,0.1144396662712097,-1985.9256591796875,304.13726806640625,0.8055334687232971,0.179819568991661,0.1260898411273956,292.95037841796875,297.1499938964844,293.1499938964844,0.1388121843338012,-3138.9990234375,304.13824462890625,0.8460497856140137,0.2099950909614563,0.199285939335823,293.1121826171875,297.1499938964844,293.1499938964844,0.0064892820082604,-2303.146484375,299.3929748535156,0.5156453847885132,0.050000000745058,0.2303461879491806,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,285.24908447265625,293.1115417480469,291.1417236328125,1.0,0.2356225252151489,1.0,1.0,0.9985793828964232,1.0,-1.098940372467041,0.476168692111969,0.622771680355072,0.206856220960617,0.0,0.0,0.4107508659362793,37.775238037109375,40.0,13.533405303955078,-8777.1240234375,145.93307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47137451171875,306.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.2017313987016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252473175525665,0.3252520561218261,-4.754411293106386e-06,0.0,0.000204731724807,0.0,0.0,15.266685485839844,0.0,0.0,0.0,0.3155559003353119,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848392695188522,-2008.2647705078125,304.1419982910156,0.7445147037506104,0.1409768760204315,0.12750244140625,293.0318298339844,297.1499938964844,293.1499938964844,0.1691989004611969,-3676.140380859375,304.1415710449219,0.8933171629905701,0.2457417249679565,0.233401209115982,292.938232421875,297.1499938964844,293.1499938964844,0.1153924688696861,-1999.087890625,304.1378479003906,0.8087271451950073,0.1810600459575653,0.1269604414701461,292.9577331542969,297.1499938964844,293.1499938964844,0.1396728008985519,-3154.398193359375,304.1387939453125,0.8487718105316162,0.2110826075077057,0.2003187388181686,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799669198691,-2300.17724609375,299.3883972167969,0.5165692567825317,0.050000000745058,0.2302940785884857,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,285.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354994565248489,1.0,1.0,0.9987804293632508,1.0,-1.1022692918777466,0.4776532351970672,0.6246160268783569,0.2076821029186248,0.0,0.0,0.4106810092926025,37.54103469848633,28.0,12.290614128112791,-8801.556640625,146.39413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51446533203125,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.2026144862174987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253490328788757,0.3253538012504577,-4.755674126499798e-06,0.0,0.0002056279481621,0.0,0.0,15.275967597961426,0.0,0.0,0.0,0.3155972361564636,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857721641659736,-2025.3753662109373,304.1430969238281,0.7586579918861389,0.1423333436250686,0.1286467164754867,293.04364013671875,297.1499938964844,293.1499938964844,0.1695747226476669,-3682.059326171875,304.14373779296875,0.9095352292060852,0.246338665485382,0.2338636666536331,292.95294189453125,297.1499938964844,293.1499938964844,0.1171616166830062,-2023.4693603515625,304.1389465332031,0.8248876929283142,0.1834410429000854,0.1285669058561325,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567049264907,-3182.688232421875,304.139892578125,0.8653034567832947,0.2131629735231399,0.2022066563367843,293.12548828125,297.1499938964844,293.1499938964844,0.0064485273323953,-2290.46435546875,299.3785705566406,0.5263118743896484,0.050000000745058,0.2297916263341903,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,285.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320148348808288,1.0,1.0,0.9991825222969056,1.0,-1.1077895164489746,0.4801129400730133,0.6276766061782837,0.2090556770563125,0.0,0.0,0.4099749028682709,34.932315826416016,25.0,9.773783683776855,-8839.5029296875,142.97720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,306.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.2040271908044815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247801959514618,0.3247849345207214,-4.755138888867805e-06,0.0,0.0002070616610581,0.0,0.0,15.243319511413574,0.0,0.0,0.0,0.3154702484607696,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857721641659736,-2025.3753662109373,304.1430969238281,0.7586579918861389,0.1423333436250686,0.1286467164754867,293.04364013671875,297.1499938964844,293.1499938964844,0.1695747226476669,-3682.059326171875,304.14373779296875,0.9095352292060852,0.246338665485382,0.2338636666536331,292.95294189453125,297.1499938964844,293.1499938964844,0.1171616166830062,-2023.4693603515625,304.1389465332031,0.8248876929283142,0.1834410429000854,0.1285669058561325,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567049264907,-3182.688232421875,304.139892578125,0.8653034567832947,0.2131629735231399,0.2022066563367843,293.12548828125,297.1499938964844,293.1499938964844,0.0064485273323953,-2290.46435546875,299.3785705566406,0.5263118743896484,0.050000000745058,0.2297916263341903,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,285.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320148348808288,1.0,1.0,0.9991825222969056,1.0,-1.1077895164489746,0.4801129400730133,0.6276766061782837,0.2090556770563125,0.0,0.0,0.4099749028682709,34.932315826416016,25.0,9.773783683776855,-8839.5029296875,142.97720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,306.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.2040271908044815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247801959514618,0.3247849345207214,-4.755138888867805e-06,0.0,0.0002070616610581,0.0,0.0,15.243319511413574,0.0,0.0,0.0,0.3154702484607696,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.08661899715662,-2040.9554443359373,304.1439819335937,0.7756989002227783,0.1435665190219879,0.129676803946495,293.0542907714844,297.1499938964844,293.1499938964844,0.1699148863554,-3687.5419921875,304.1452331542969,0.9308404326438904,0.2468729466199875,0.2342738360166549,292.96649169921875,297.1499938964844,293.1499938964844,0.118838682770729,-2046.544921875,304.13983154296875,0.8431865572929382,0.1856814473867416,0.1300736367702484,292.9841613769531,297.1499938964844,293.1499938964844,0.1427531093358993,-3209.408203125,304.1407775878906,0.8851862549781799,0.2151126414537429,0.2039680182933807,293.13311767578125,297.1499938964844,293.1499938964844,0.0064165908843278,-2280.740966796875,299.3677673339844,0.5385040044784546,0.050000000745058,0.2292590290307998,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,285.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285378575325012,1.0,1.0,0.9995846152305604,1.0,-1.1128015518188477,0.4823472201824188,0.6304543614387512,0.2103012353181839,0.0,0.0,0.4087379872798919,32.15618896484375,25.0,6.613884449005127,-8868.4931640625,139.07073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110900878906,306.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.2049664109945297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234500586986542,0.3234547972679138,-4.751415417558746e-06,0.0,0.0002080148551613,0.0,0.0,15.15984344482422,0.0,0.0,0.0,0.3151340782642364,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.08661899715662,-2040.9554443359373,304.1439819335937,0.7756989002227783,0.1435665190219879,0.129676803946495,293.0542907714844,297.1499938964844,293.1499938964844,0.1699148863554,-3687.5419921875,304.1452331542969,0.9308404326438904,0.2468729466199875,0.2342738360166549,292.96649169921875,297.1499938964844,293.1499938964844,0.118838682770729,-2046.544921875,304.13983154296875,0.8431865572929382,0.1856814473867416,0.1300736367702484,292.9841613769531,297.1499938964844,293.1499938964844,0.1427531093358993,-3209.408203125,304.1407775878906,0.8851862549781799,0.2151126414537429,0.2039680182933807,293.13311767578125,297.1499938964844,293.1499938964844,0.0064165908843278,-2280.740966796875,299.3677673339844,0.5385040044784546,0.050000000745058,0.2292590290307998,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,285.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285378575325012,1.0,1.0,0.9995846152305604,1.0,-1.1128015518188477,0.4823472201824188,0.6304543614387512,0.2103012353181839,0.0,0.0,0.4087379872798919,32.15618896484375,25.0,6.613884449005127,-8868.4931640625,139.07073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110900878906,306.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.2049664109945297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234500586986542,0.3234547972679138,-4.751415417558746e-06,0.0,0.0002080148551613,0.0,0.0,15.15984344482422,0.0,0.0,0.0,0.3151340782642364,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873330011963844,-2054.109130859375,304.1448059082031,0.790229320526123,0.1445105522871017,0.1305315047502517,293.0648803710937,297.1499938964844,293.1499938964844,0.17014941573143,-3691.2978515625,304.1464538574219,0.9483938217163086,0.2471543997526168,0.2345398515462875,292.97998046875,297.1499938964844,293.1499938964844,0.1203641444444656,-2067.484130859375,304.14068603515625,0.8591542840003967,0.1875963062047958,0.131423220038414,292.996826171875,297.1499938964844,293.1499938964844,0.1441031694412231,-3233.476318359375,304.1416015625,0.9021725654602052,0.2167471498250961,0.2055272161960601,293.140869140625,297.1499938964844,293.1499938964844,0.0063864649273455,-2271.801513671875,299.3531494140625,0.5488829016685486,0.050000000745058,0.228868305683136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,285.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260665148496627,0.9997792840003968,0.9997792840003968,0.999750792980194,1.0,-1.1171694993972778,0.4842945039272308,0.6328750252723694,0.2113930881023407,0.0,0.0,0.4073246121406555,30.12915802001953,25.0,4.112359523773193,-8891.701171875,136.38108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.2054641395807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218162953853607,0.3218210637569427,-4.746008926304057e-06,0.0,0.0002085199812427,0.0,0.0,15.055174827575684,0.0,0.0,0.0,0.31470787525177,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873330011963844,-2054.109130859375,304.1448059082031,0.790229320526123,0.1445105522871017,0.1305315047502517,293.0648803710937,297.1499938964844,293.1499938964844,0.17014941573143,-3691.2978515625,304.1464538574219,0.9483938217163086,0.2471543997526168,0.2345398515462875,292.97998046875,297.1499938964844,293.1499938964844,0.1203641444444656,-2067.484130859375,304.14068603515625,0.8591542840003967,0.1875963062047958,0.131423220038414,292.996826171875,297.1499938964844,293.1499938964844,0.1441031694412231,-3233.476318359375,304.1416015625,0.9021725654602052,0.2167471498250961,0.2055272161960601,293.140869140625,297.1499938964844,293.1499938964844,0.0063864649273455,-2271.801513671875,299.3531494140625,0.5488829016685486,0.050000000745058,0.228868305683136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,285.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260665148496627,0.9997792840003968,0.9997792840003968,0.999750792980194,1.0,-1.1171694993972778,0.4842945039272308,0.6328750252723694,0.2113930881023407,0.0,0.0,0.4073246121406555,30.12915802001953,25.0,4.112359523773193,-8891.701171875,136.38108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.2054641395807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218162953853607,0.3218210637569427,-4.746008926304057e-06,0.0,0.0002085199812427,0.0,0.0,15.055174827575684,0.0,0.0,0.0,0.31470787525177,4.0,0.0,1.0
