time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878055617213249,-2062.76025390625,304.145751953125,0.801437258720398,0.145133763551712,0.1310991197824478,293.0756530761719,297.1499938964844,293.1499938964844,0.1701248735189438,-3690.56298828125,304.1476745605469,0.9609678983688354,0.2471263408660888,0.2345200628042221,292.9936828613281,297.1499938964844,293.1499938964844,0.1215960010886192,-2084.29931640625,304.1417541503906,0.8721074461936951,0.1891262084245681,0.1325090229511261,293.009765625,297.1499938964844,293.1499938964844,0.1451533883810043,-3252.075927734375,304.14263916015625,0.9163067936897278,0.2180026620626449,0.2067358344793319,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553019426763,-2262.63916015625,299.3334045410156,0.5570381879806519,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,285.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242809385061264,0.9995585083961488,0.9995585083961488,0.9999169111251832,1.0,-1.1202503442764282,0.485664427280426,0.6345859169960022,0.2121649831533432,0.0,0.0,0.4055917859077453,28.69820213317871,25.0,3.614532232284546,-8905.3896484375,134.46786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,306.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.587890625,18000.0,0.0,0.0,0.2055669575929641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198753893375397,0.3198801279067993,-4.739624273497611e-06,0.0,0.0002086243330268,0.0,0.0,14.931390762329102,0.0,0.0,0.0,0.3142013847827911,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878055617213249,-2062.76025390625,304.145751953125,0.801437258720398,0.145133763551712,0.1310991197824478,293.0756530761719,297.1499938964844,293.1499938964844,0.1701248735189438,-3690.56298828125,304.1476745605469,0.9609678983688354,0.2471263408660888,0.2345200628042221,292.9936828613281,297.1499938964844,293.1499938964844,0.1215960010886192,-2084.29931640625,304.1417541503906,0.8721074461936951,0.1891262084245681,0.1325090229511261,293.009765625,297.1499938964844,293.1499938964844,0.1451533883810043,-3252.075927734375,304.14263916015625,0.9163067936897278,0.2180026620626449,0.2067358344793319,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553019426763,-2262.63916015625,299.3334045410156,0.5570381879806519,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,285.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242809385061264,0.9995585083961488,0.9995585083961488,0.9999169111251832,1.0,-1.1202503442764282,0.485664427280426,0.6345859169960022,0.2121649831533432,0.0,0.0,0.4055917859077453,28.69820213317871,25.0,3.614532232284546,-8905.3896484375,134.46786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,306.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.587890625,18000.0,0.0,0.0,0.2055669575929641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198753893375397,0.3198801279067993,-4.739624273497611e-06,0.0,0.0002086243330268,0.0,0.0,14.931390762329102,0.0,0.0,0.0,0.3142013847827911,4.0,0.0,1.0
288300,293.0371398925781,297.1499938964844,293.1499938964844,0.0879761204123497,-2065.865966796875,304.1462097167969,0.8059825897216797,0.1453588455915451,0.1313046365976333,293.0809326171875,297.1499938964844,293.1499938964844,0.1700406223535537,-3688.96044921875,304.14825439453125,0.9657649993896484,0.2470290958881378,0.2344306856393814,293.0004577636719,297.1499938964844,293.1499938964844,0.1221240535378456,-2091.4833984375,304.14227294921875,0.8775680661201477,0.1897791773080825,0.132973164319992,293.01617431640625,297.1499938964844,293.1499938964844,0.1455894112586975,-3259.7666015625,304.1431884765625,0.922472596168518,0.2185218036174774,0.2072362601757049,293.15399169921875,297.1499938964844,293.1499938964844,0.0063391840085387,-2257.928955078125,299.3218078613281,0.5603929162025452,0.050000000745058,0.2284856587648391,291.1629638671875,291.1499938964844,270.3933410644531,269.9909973144531,285.2994689941406,293.15338134765625,291.1632080078125,1.0,0.2235836535692215,0.9994481801986694,0.9994481801986694,1.0,1.0,-1.1214195489883425,0.4861829578876495,0.6352366209030151,0.2124579846858978,0.0,0.0,0.4046069383621216,28.1440658569336,25.0,3.2989249229431152,-8908.3359375,133.7176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,306.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.767578125,18000.0,0.0,0.0,0.2054831236600875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187526762485504,0.31875741481781,-4.735937636723975e-06,0.0,0.0002085392479784,0.0,0.0,14.860031127929688,0.0,0.0,0.0,0.3139100670814514,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881111919879913,-2068.31689453125,304.14666748046875,0.8098266124725342,0.1455340087413787,0.1314665526151657,293.08612060546875,297.1499938964844,293.1499938964844,0.1699194312095642,-3686.731201171875,304.1487731933594,0.96974116563797,0.2468852251768112,0.2342982292175293,293.0071105957031,297.1499938964844,293.1499938964844,0.1226027980446815,-2097.987060546875,304.142822265625,0.8823965191841125,0.1903662085533142,0.1333919465541839,293.0224914550781,297.1499938964844,293.1499938964844,0.145976722240448,-3266.585205078125,304.14373779296875,0.927916407585144,0.218978151679039,0.2076779901981353,293.1586303710937,297.1499938964844,293.1499938964844,0.0063226846978068,-2253.134765625,299.30908203125,0.5633130073547363,0.050000000745058,0.2283955663442611,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,285.3057556152344,293.1579895019531,291.16412353515625,1.0,0.222990408539772,0.999259114265442,0.999259114265442,1.0,1.0,-1.1223797798156738,0.4866084158420563,0.6357713937759399,0.2126993536949157,0.0,0.0,0.4035773873329162,27.67624282836914,25.0,2.862424373626709,-8909.1279296875,133.0759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65234375,18000.0,0.0,0.0,0.2053159326314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175629377365112,0.3175676763057709,-4.7319654186139815e-06,0.0,0.0002083695726469,0.0,0.0,14.784398078918455,0.0,0.0,0.0,0.3136011064052582,4.0,0.0,1.0
288420,293.0557556152344,297.1499938964844,293.1499938964844,0.088285431265831,-2071.44921875,304.1474609375,0.8157082796096802,0.1457496881484985,0.1316728740930557,293.0961303710937,297.1499938964844,293.1499938964844,0.1695794910192489,-3680.617431640625,304.1497497558594,0.97567617893219,0.2464737594127655,0.2339198887348175,293.0200500488281,297.1499938964844,293.1499938964844,0.1234251633286476,-2109.13525390625,304.1438293457031,0.890325129032135,0.1913605630397796,0.1341060400009155,293.03472900390625,297.1499938964844,293.1499938964844,0.1466196924448013,-3277.874267578125,304.1447448730469,0.9367117881774902,0.2197216600179672,0.2084039896726608,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885615043342,-2243.28125,299.2805480957031,0.5680049657821655,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,285.3187255859375,293.1673889160156,291.1654663085937,1.0,0.2220498770475387,0.9988809823989868,0.9988809823989868,1.0,1.0,-1.1237345933914185,0.4872055649757385,0.6365290880203247,0.2130404561758041,0.0,0.0,0.4014305770397186,26.94966506958008,25.0,1.9346915483474727,-8905.1494140625,132.0414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2047589272260666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150671422481537,0.3150718510150909,-4.7235021156666335e-06,0.0,0.000207804274396,0.0,0.0,14.62596321105957,0.0,0.0,0.0,0.3129524886608124,4.0,0.0,1.0
288480,293.0557556152344,297.1499938964844,293.1499938964844,0.088285431265831,-2071.44921875,304.1474609375,0.8157082796096802,0.1457496881484985,0.1316728740930557,293.0961303710937,297.1499938964844,293.1499938964844,0.1695794910192489,-3680.617431640625,304.1497497558594,0.97567617893219,0.2464737594127655,0.2339198887348175,293.0200500488281,297.1499938964844,293.1499938964844,0.1234251633286476,-2109.13525390625,304.1438293457031,0.890325129032135,0.1913605630397796,0.1341060400009155,293.03472900390625,297.1499938964844,293.1499938964844,0.1466196924448013,-3277.874267578125,304.1447448730469,0.9367117881774902,0.2197216600179672,0.2084039896726608,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885615043342,-2243.28125,299.2805480957031,0.5680049657821655,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,285.3187255859375,293.1673889160156,291.1654663085937,1.0,0.2220498770475387,0.9988809823989868,0.9988809823989868,1.0,1.0,-1.1237345933914185,0.4872055649757385,0.6365290880203247,0.2130404561758041,0.0,0.0,0.4014305770397186,26.94966506958008,25.0,1.9346915483474727,-8905.1494140625,132.0414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2047589272260666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150671422481537,0.3150718510150909,-4.7235021156666335e-06,0.0,0.000207804274396,0.0,0.0,14.62596321105957,0.0,0.0,0.0,0.3129524886608124,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883439928293228,-2072.44775390625,304.1482238769531,0.8197059631347656,0.1458034664392471,0.1317376941442489,293.1056213378906,297.1499938964844,293.1499938964844,0.1691230237483978,-3672.523681640625,304.15057373046875,0.9794827103614808,0.2459139376878738,0.2334060668945312,293.0324401855469,297.1499938964844,293.1499938964844,0.1240823045372963,-2118.01953125,304.144775390625,0.8962085843086243,0.1921365559101104,0.1346700489521026,293.0464782714844,297.1499938964844,293.1499938964844,0.1471030712127685,-3286.32568359375,304.14569091796875,0.9430241584777832,0.2202606946229934,0.2089401483535766,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528527341783,-2233.026123046875,299.248291015625,0.571388840675354,0.050000000745058,0.2281590104103088,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,285.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213547974824905,0.9985028505325316,0.9985028505325316,1.0,1.0,-1.124400019645691,0.487493097782135,0.6369069814682007,0.2132087796926498,0.0,0.0,0.399230033159256,26.44115447998047,25.0,1.0400245189666748,-8894.5380859375,131.24221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.203950360417366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124968111515045,0.3125015497207641,-4.714703663921682e-06,0.0,0.0002069836918963,0.0,0.0,14.463412284851074,0.0,0.0,0.0,0.3122858703136444,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883439928293228,-2072.44775390625,304.1482238769531,0.8197059631347656,0.1458034664392471,0.1317376941442489,293.1056213378906,297.1499938964844,293.1499938964844,0.1691230237483978,-3672.523681640625,304.15057373046875,0.9794827103614808,0.2459139376878738,0.2334060668945312,293.0324401855469,297.1499938964844,293.1499938964844,0.1240823045372963,-2118.01953125,304.144775390625,0.8962085843086243,0.1921365559101104,0.1346700489521026,293.0464782714844,297.1499938964844,293.1499938964844,0.1471030712127685,-3286.32568359375,304.14569091796875,0.9430241584777832,0.2202606946229934,0.2089401483535766,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528527341783,-2233.026123046875,299.248291015625,0.571388840675354,0.050000000745058,0.2281590104103088,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,285.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213547974824905,0.9985028505325316,0.9985028505325316,1.0,1.0,-1.124400019645691,0.487493097782135,0.6369069814682007,0.2132087796926498,0.0,0.0,0.399230033159256,26.44115447998047,25.0,1.0400245189666748,-8894.5380859375,131.24221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.203950360417366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124968111515045,0.3125015497207641,-4.714703663921682e-06,0.0,0.0002069836918963,0.0,0.0,14.463412284851074,0.0,0.0,0.0,0.3122858703136444,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.088298887014389,-2071.53271484375,304.1488952636719,0.8222460746765137,0.1457134932279586,0.1316761225461959,293.11456298828125,297.1499938964844,293.1499938964844,0.1685613244771957,-3662.634765625,304.1513366699219,0.9816960096359252,0.2452210336923599,0.2327703088521957,293.0442810058594,297.1499938964844,293.1499938964844,0.1245891079306602,-2124.849853515625,304.14569091796875,0.9003868699073792,0.1927160918712616,0.1350985318422317,293.0576477050781,297.1499938964844,293.1499938964844,0.147441565990448,-3292.205322265625,304.14654541015625,0.9473262429237366,0.220615953207016,0.2093052566051483,293.1869506835937,297.1499938964844,293.1499938964844,0.0062154997140169,-2222.325927734375,299.2126770019531,0.5737276673316956,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,285.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208260893821716,0.998146951198578,0.998146951198578,1.0,1.0,-1.12443745136261,0.4874988794326782,0.6369385719299316,0.213220328092575,0.0,0.0,0.3970418274402618,26.09308815002441,25.0,0.2970918118953705,-8878.2587890625,130.58602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.818359375,18000.0,0.0,0.0,0.2029473781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099382519721985,0.3099429309368133,-4.705907940660836e-06,0.0,0.000205965785426,0.0,0.0,14.302350997924805,0.0,0.0,0.0,0.3116244077682495,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.088298887014389,-2071.53271484375,304.1488952636719,0.8222460746765137,0.1457134932279586,0.1316761225461959,293.11456298828125,297.1499938964844,293.1499938964844,0.1685613244771957,-3662.634765625,304.1513366699219,0.9816960096359252,0.2452210336923599,0.2327703088521957,293.0442810058594,297.1499938964844,293.1499938964844,0.1245891079306602,-2124.849853515625,304.14569091796875,0.9003868699073792,0.1927160918712616,0.1350985318422317,293.0576477050781,297.1499938964844,293.1499938964844,0.147441565990448,-3292.205322265625,304.14654541015625,0.9473262429237366,0.220615953207016,0.2093052566051483,293.1869506835937,297.1499938964844,293.1499938964844,0.0062154997140169,-2222.325927734375,299.2126770019531,0.5737276673316956,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,285.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208260893821716,0.998146951198578,0.998146951198578,1.0,1.0,-1.12443745136261,0.4874988794326782,0.6369385719299316,0.213220328092575,0.0,0.0,0.3970418274402618,26.09308815002441,25.0,0.2970918118953705,-8878.2587890625,130.58602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.818359375,18000.0,0.0,0.0,0.2029473781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099382519721985,0.3099429309368133,-4.705907940660836e-06,0.0,0.000205965785426,0.0,0.0,14.302350997924805,0.0,0.0,0.0,0.3116244077682495,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881576389074325,-2068.841796875,304.14947509765625,0.823609471321106,0.1454923152923584,0.1314985603094101,293.1230163574219,297.1499938964844,293.1499938964844,0.1678999215364456,-3651.0341796875,304.1519775390625,0.9826791286468506,0.244404599070549,0.2320206016302108,293.0555114746094,297.1499938964844,293.1499938964844,0.1249544396996498,-2129.75146484375,304.1465148925781,0.9031461477279664,0.1931138038635254,0.1354011297225952,293.0682678222656,297.1499938964844,293.1499938964844,0.1476432532072067,-3295.658447265625,304.1473693847656,0.9500163793563844,0.2208007574081421,0.2095111012458801,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764228157699,-2211.13037109375,299.17401123046875,0.5752320289611816,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,285.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204078435897827,0.997791051864624,0.997791051864624,1.0,1.0,-1.1238852739334106,0.4872396290302276,0.6366456747055054,0.2130848169326782,0.0,0.0,0.3949041068553924,25.86532974243164,28.0,-0.2265719771385193,-8856.94921875,130.00723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,306.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.310546875,18000.0,0.0,0.0,0.2018019407987594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074449598789215,0.3074496686458587,-4.697342319559539e-06,0.0,0.0002048033202299,0.0,0.0,14.146234512329102,0.0,0.0,0.0,0.3109824359416961,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881576389074325,-2068.841796875,304.14947509765625,0.823609471321106,0.1454923152923584,0.1314985603094101,293.1230163574219,297.1499938964844,293.1499938964844,0.1678999215364456,-3651.0341796875,304.1519775390625,0.9826791286468506,0.244404599070549,0.2320206016302108,293.0555114746094,297.1499938964844,293.1499938964844,0.1249544396996498,-2129.75146484375,304.1465148925781,0.9031461477279664,0.1931138038635254,0.1354011297225952,293.0682678222656,297.1499938964844,293.1499938964844,0.1476432532072067,-3295.658447265625,304.1473693847656,0.9500163793563844,0.2208007574081421,0.2095111012458801,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764228157699,-2211.13037109375,299.17401123046875,0.5752320289611816,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,285.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204078435897827,0.997791051864624,0.997791051864624,1.0,1.0,-1.1238852739334106,0.4872396290302276,0.6366456747055054,0.2130848169326782,0.0,0.0,0.3949041068553924,25.86532974243164,28.0,-0.2265719771385193,-8856.94921875,130.00723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,306.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.310546875,18000.0,0.0,0.0,0.2018019407987594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074449598789215,0.3074496686458587,-4.697342319559539e-06,0.0,0.0002048033202299,0.0,0.0,14.146234512329102,0.0,0.0,0.0,0.3109824359416961,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880609527230262,-2067.017333984375,304.1497497558594,0.8220561742782593,0.1453354507684707,0.1313784569501876,293.1270751953125,297.1499938964844,293.1499938964844,0.1675422638654709,-3644.774169921875,304.1522827148437,0.9807000756263732,0.2439524233341217,0.2316151112318039,293.0609130859375,297.1499938964844,293.1499938964844,0.1250951886177063,-2131.6337890625,304.1468811035156,0.9018123745918274,0.1932485103607177,0.1355153918266296,293.0733642578125,297.1499938964844,293.1499938964844,0.1477039456367492,-3296.677490234375,304.1477355957031,0.9483053088188172,0.2208329141139984,0.2095676660537719,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576315201818,-2205.77392578125,299.1535949707031,0.57407146692276,0.050000000745058,0.2280841916799545,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,285.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206914871931076,0.9976130723953248,0.9976130723953248,1.0,1.0,-1.123497724533081,0.4870601892471313,0.6364375352859497,0.2129883170127868,0.0,0.0,0.393864244222641,26.030242919921875,28.0,-0.5180060863494873,-8844.9228515625,130.2221221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,306.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.2011918425559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062327802181244,0.3062374889850616,-4.6931859287724365e-06,0.0,0.0002041841507889,0.0,0.0,14.07064723968506,0.0,0.0,0.0,0.3106714189052582,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879476368427276,-2064.888427734375,304.1499938964844,0.8189738988876343,0.1451466530561447,0.1312373280525207,293.1309814453125,297.1499938964844,293.1499938964844,0.1671683937311172,-3638.23779296875,304.15252685546875,0.9769412875175476,0.2434701919555664,0.2311891913414001,293.0661926269531,297.1499938964844,293.1499938964844,0.1252095401287078,-2133.15966796875,304.1472473144531,0.8986391425132751,0.1933400183916092,0.1356052458286285,293.078369140625,297.1499938964844,293.1499938964844,0.1477396935224533,-3297.258056640625,304.1480712890625,0.9444812536239624,0.2208245247602462,0.2095937132835388,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394264921545,-2200.614013671875,299.1324157714844,0.5716058611869812,0.050000000745058,0.2281529158353805,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,285.37408447265625,293.204833984375,291.1654052734375,1.0,0.2212285697460174,0.9974439740180968,0.9974439740180968,1.0,1.0,-1.1230387687683103,0.4868486523628235,0.6361901164054871,0.2128748297691345,0.0,0.0,0.3928676545619964,26.391042709350582,31.0,-0.901236057281494,-8832.201171875,130.79261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644104003906,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48828125,18000.0,0.0,0.0,0.2005652785301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30506032705307,0.3050650060176849,-4.6891441343177576e-06,0.0,0.0002035482466453,0.0,0.0,13.99765682220459,0.0,0.0,0.0,0.310371071100235,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661837100982,-2059.617919921875,304.1504821777344,0.8095396161079407,0.1446788907051086,0.1308889538049698,293.1385498046875,297.1499938964844,293.1499938964844,0.1663641482591629,-3624.18603515625,304.1530456542969,0.9652497172355652,0.2424195110797882,0.2302722185850143,293.07635498046875,297.1499938964844,293.1499938964844,0.1253542155027389,-2135.069580078125,304.1479187011719,0.8886223435401917,0.1933999955654144,0.1357105672359466,293.08795166015625,297.1499938964844,293.1499938964844,0.1477304100990295,-3296.9892578125,304.14874267578125,0.9323749542236328,0.2206917852163314,0.2095521241426468,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038169078528,-2190.5595703125,299.0879211425781,0.5640628933906555,0.050000000745058,0.2283728569746017,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,285.388427734375,293.2138061523437,291.1643981933594,1.0,0.2229329943656921,0.9971057772636414,0.9971057772636414,1.0,1.0,-1.1218606233596802,0.4863083064556122,0.6355523467063904,0.2125838845968246,0.0,0.0,0.3910005688667297,27.549434661865234,34.0,-1.301521062850952,-8805.1552734375,132.69810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.1992875784635543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028746843338012,0.3028793632984161,-4.681575319409603e-06,0.0,0.0002022515545831,0.0,0.0,13.86196994781494,0.0,0.0,0.0,0.3098116815090179,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661837100982,-2059.617919921875,304.1504821777344,0.8095396161079407,0.1446788907051086,0.1308889538049698,293.1385498046875,297.1499938964844,293.1499938964844,0.1663641482591629,-3624.18603515625,304.1530456542969,0.9652497172355652,0.2424195110797882,0.2302722185850143,293.07635498046875,297.1499938964844,293.1499938964844,0.1253542155027389,-2135.069580078125,304.1479187011719,0.8886223435401917,0.1933999955654144,0.1357105672359466,293.08795166015625,297.1499938964844,293.1499938964844,0.1477304100990295,-3296.9892578125,304.14874267578125,0.9323749542236328,0.2206917852163314,0.2095521241426468,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038169078528,-2190.5595703125,299.0879211425781,0.5640628933906555,0.050000000745058,0.2283728569746017,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,285.388427734375,293.2138061523437,291.1643981933594,1.0,0.2229329943656921,0.9971057772636414,0.9971057772636414,1.0,1.0,-1.1218606233596802,0.4863083064556122,0.6355523467063904,0.2125838845968246,0.0,0.0,0.3910005688667297,27.549434661865234,34.0,-1.301521062850952,-8805.1552734375,132.69810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.1992875784635543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028746843338012,0.3028793632984161,-4.681575319409603e-06,0.0,0.0002022515545831,0.0,0.0,13.86196994781494,0.0,0.0,0.0,0.3098116815090179,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.087311565876007,-2052.990966796875,304.1509094238281,0.7967149019241333,0.1440986096858978,0.1304553300142288,293.14569091796875,297.1499938964844,293.1499938964844,0.1654809266328811,-3608.751708984375,304.15350341796875,0.9489808082580566,0.2412592768669128,0.2292691171169281,293.0860290527344,297.1499938964844,293.1499938964844,0.1253862679004669,-2135.444091796875,304.1485595703125,0.8755384683609009,0.1933040171861648,0.1357192248106002,293.0970764160156,297.1499938964844,293.1499938964844,0.147611603140831,-3294.770751953125,304.1493530273437,0.9164605140686036,0.2204116284847259,0.2093880623579025,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685481876134,-2180.6064453125,299.04083251953125,0.5542901754379272,0.050000000745058,0.2286826372146606,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,285.40289306640625,293.2226257324219,291.1634521484375,1.0,0.2253004014492035,0.9967675805091858,0.9967675805091858,1.0,1.0,-1.12032151222229,0.4856050908565521,0.6347164511680603,0.2122050374746322,0.0,0.0,0.389259785413742,29.182632446289062,37.0,-1.3224077224731443,-8775.6142578125,135.4097442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,306.4518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1980105191469192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008595407009125,0.3008642196655273,-4.674671345128445e-06,0.0,0.0002009555028053,0.0,0.0,13.73761749267578,0.0,0.0,0.0,0.3092986345291137,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.087311565876007,-2052.990966796875,304.1509094238281,0.7967149019241333,0.1440986096858978,0.1304553300142288,293.14569091796875,297.1499938964844,293.1499938964844,0.1654809266328811,-3608.751708984375,304.15350341796875,0.9489808082580566,0.2412592768669128,0.2292691171169281,293.0860290527344,297.1499938964844,293.1499938964844,0.1253862679004669,-2135.444091796875,304.1485595703125,0.8755384683609009,0.1933040171861648,0.1357192248106002,293.0970764160156,297.1499938964844,293.1499938964844,0.147611603140831,-3294.770751953125,304.1493530273437,0.9164605140686036,0.2204116284847259,0.2093880623579025,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685481876134,-2180.6064453125,299.04083251953125,0.5542901754379272,0.050000000745058,0.2286826372146606,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,285.40289306640625,293.2226257324219,291.1634521484375,1.0,0.2253004014492035,0.9967675805091858,0.9967675805091858,1.0,1.0,-1.12032151222229,0.4856050908565521,0.6347164511680603,0.2122050374746322,0.0,0.0,0.389259785413742,29.182632446289062,37.0,-1.3224077224731443,-8775.6142578125,135.4097442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,306.4518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1980105191469192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008595407009125,0.3008642196655273,-4.674671345128445e-06,0.0,0.0002009555028053,0.0,0.0,13.73761749267578,0.0,0.0,0.0,0.3092986345291137,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870615959167,-2045.06787109375,304.1513061523437,0.7824723124504089,0.1434153914451599,0.1299411058425903,293.1524658203125,297.1499938964844,293.1499938964844,0.1645204126834869,-3591.956298828125,304.1539306640625,0.9298107624053956,0.2399970293045044,0.2281826585531234,293.09521484375,297.1499938964844,293.1499938964844,0.1253096610307693,-2134.336181640625,304.149169921875,0.8612176775932312,0.1930625885725021,0.1356354802846908,293.1057434082031,297.1499938964844,293.1499938964844,0.1473865061998367,-3290.65771484375,304.1499328613281,0.9000035524368286,0.2199936658143997,0.2091064006090164,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330010019242,-2170.550537109375,298.9912414550781,0.5435699820518494,0.050000000745058,0.2290620058774948,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,285.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281506955623626,0.9964426159858704,0.9964426159858704,1.0,1.0,-1.118417263031006,0.4847370088100433,0.6336802244186401,0.2117387801408767,0.0,0.0,0.3876196146011352,31.182491302490234,40.0,-1.138447880744934,-8743.5693359375,138.71449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.196765199303627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989791631698608,0.2989838123321533,-4.668303972721333e-06,0.0,0.0001996916689677,0.0,0.0,13.6222505569458,0.0,0.0,0.0,0.3088226914405823,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870615959167,-2045.06787109375,304.1513061523437,0.7824723124504089,0.1434153914451599,0.1299411058425903,293.1524658203125,297.1499938964844,293.1499938964844,0.1645204126834869,-3591.956298828125,304.1539306640625,0.9298107624053956,0.2399970293045044,0.2281826585531234,293.09521484375,297.1499938964844,293.1499938964844,0.1253096610307693,-2134.336181640625,304.149169921875,0.8612176775932312,0.1930625885725021,0.1356354802846908,293.1057434082031,297.1499938964844,293.1499938964844,0.1473865061998367,-3290.65771484375,304.1499328613281,0.9000035524368286,0.2199936658143997,0.2091064006090164,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330010019242,-2170.550537109375,298.9912414550781,0.5435699820518494,0.050000000745058,0.2290620058774948,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,285.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281506955623626,0.9964426159858704,0.9964426159858704,1.0,1.0,-1.118417263031006,0.4847370088100433,0.6336802244186401,0.2117387801408767,0.0,0.0,0.3876196146011352,31.182491302490234,40.0,-1.138447880744934,-8743.5693359375,138.71449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.196765199303627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989791631698608,0.2989838123321533,-4.668303972721333e-06,0.0,0.0001996916689677,0.0,0.0,13.6222505569458,0.0,0.0,0.0,0.3088226914405823,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.08639507740736,-2035.892578125,304.1517028808594,0.7680329084396362,0.142636626958847,0.1293501257896423,293.1588439941406,297.1499938964844,293.1499938964844,0.1634837388992309,-3573.811279296875,304.15435791015625,0.910166323184967,0.2386386543512344,0.2270153164863586,293.1039123535156,297.1499938964844,293.1499938964844,0.1251270174980163,-2131.779296875,304.1497497558594,0.8468598127365112,0.1926834732294082,0.1354625523090362,293.1139831542969,297.1499938964844,293.1499938964844,0.1470572054386139,-3284.682861328125,304.1505126953125,0.8839901685714722,0.2194450497627258,0.2087108641862869,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967022389173,-2160.23095703125,298.939208984375,0.5328094959259033,0.050000000745058,0.2294962108135223,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,285.43218994140625,293.2397155761719,291.162109375,1.0,0.2313504368066787,0.9961177110671996,0.9961177110671996,1.0,1.0,-1.1161457300186155,0.4837025701999664,0.6324431896209717,0.2111858874559402,0.0,0.0,0.3860411345958709,33.470306396484375,43.0,-0.8125918507575989,-8709.0224609375,142.4558563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955725997686386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971929609775543,0.2971976101398468,-4.662347691919422e-06,0.0,0.0001984813279705,0.0,0.0,13.513324737548828,0.0,0.0,0.0,0.3083734214305877,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.08639507740736,-2035.892578125,304.1517028808594,0.7680329084396362,0.142636626958847,0.1293501257896423,293.1588439941406,297.1499938964844,293.1499938964844,0.1634837388992309,-3573.811279296875,304.15435791015625,0.910166323184967,0.2386386543512344,0.2270153164863586,293.1039123535156,297.1499938964844,293.1499938964844,0.1251270174980163,-2131.779296875,304.1497497558594,0.8468598127365112,0.1926834732294082,0.1354625523090362,293.1139831542969,297.1499938964844,293.1499938964844,0.1470572054386139,-3284.682861328125,304.1505126953125,0.8839901685714722,0.2194450497627258,0.2087108641862869,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967022389173,-2160.23095703125,298.939208984375,0.5328094959259033,0.050000000745058,0.2294962108135223,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,285.43218994140625,293.2397155761719,291.162109375,1.0,0.2313504368066787,0.9961177110671996,0.9961177110671996,1.0,1.0,-1.1161457300186155,0.4837025701999664,0.6324431896209717,0.2111858874559402,0.0,0.0,0.3860411345958709,33.470306396484375,43.0,-0.8125918507575989,-8709.0224609375,142.4558563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955725997686386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971929609775543,0.2971976101398468,-4.662347691919422e-06,0.0,0.0001984813279705,0.0,0.0,13.513324737548828,0.0,0.0,0.0,0.3083734214305877,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861251950263977,-2030.8621826171875,304.1518859863281,0.7610036134719849,0.1422143131494522,0.1290276497602462,293.1618957519531,297.1499938964844,293.1499938964844,0.1629381775856018,-3564.253662109375,304.154541015625,0.9011982679367064,0.2379259616136551,0.2264028489589691,293.10809326171875,297.1499938964844,293.1499938964844,0.1249978169798851,-2129.982666015625,304.1500244140625,0.8398916721343994,0.1924456655979156,0.1353443562984466,293.117919921875,297.1499938964844,293.1499938964844,0.1468552350997924,-3281.027587890625,304.1507873535156,0.8761124014854431,0.2191249132156372,0.2084725052118301,293.24444580078125,297.1499938964844,293.1499938964844,0.0059781675226986,-2154.936279296875,298.9123229980469,0.5276171565055847,0.050000000745058,0.2297297865152359,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,285.4396057128906,293.243896484375,291.16192626953125,1.0,0.2330451756715774,0.995955228805542,0.995955228805542,1.0,1.0,-1.1148760318756104,0.4831244647502899,0.631751537322998,0.210878387093544,0.0,0.0,0.3852618932723999,34.70041275024414,43.0,-0.623097836971283,-8690.8271484375,144.44789123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,306.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1949993669986724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963198721408844,0.2963245213031769,-4.6594727791671176e-06,0.0,0.0001978995715035,0.0,0.0,13.460326194763184,0.0,0.0,0.0,0.3081548810005188,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858404487371444,-2025.556884765625,304.15203857421875,0.7541923522949219,0.1417717635631561,0.1286884695291519,293.16485595703125,297.1499938964844,293.1499938964844,0.1623755842447281,-3554.391845703125,304.1547546386719,0.8926753401756287,0.2371924966573715,0.2257723659276962,293.1121520996094,297.1499938964844,293.1499938964844,0.1248448342084884,-2127.860595703125,304.1502990722656,0.8331113457679749,0.1921777725219726,0.1352062821388244,293.12176513671875,297.1499938964844,293.1499938964844,0.1466298252344131,-3276.952392578125,304.1510314941406,0.8684335350990295,0.2187761813402176,0.2082086950540542,293.24853515625,297.1499938964844,293.1499938964844,0.0059593371115624,-2149.5380859375,298.8849182128906,0.5226209163665771,0.050000000745058,0.2299724221229553,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,285.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347867488861084,0.9958022236824036,0.9958022236824036,1.0,1.0,-1.1135210990905762,0.4825077652931213,0.6310132741928101,0.2105516642332077,0.0,0.0,0.3844825625419616,35.977821350097656,46.0,-0.4253569841384887,-8672.0478515625,146.5016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368896484375,306.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1944417655467987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954523861408233,0.2954570651054382,-4.656640157918446e-06,0.0,0.0001973336766241,0.0,0.0,13.407825469970703,0.0,0.0,0.0,0.3079384863376617,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852272808551788,-2014.138671875,304.1523742675781,0.7413135766983032,0.14082832634449,0.1279611438512802,293.1705322265625,297.1499938964844,293.1499938964844,0.1612001657485962,-3533.765869140625,304.1551208496094,0.8762816786766052,0.2356652468442917,0.2244581878185272,293.11993408203125,297.1499938964844,293.1499938964844,0.1244685351848602,-2122.652099609375,304.1508178710937,0.8200100064277649,0.1915541291236877,0.1348713636398315,293.1291198730469,297.1499938964844,293.1499938964844,0.1461095362901687,-3267.555419921875,304.15155029296875,0.8538395762443542,0.2179951667785644,0.2076056897640228,293.256591796875,297.1499938964844,293.1499938964844,0.0059206816367805,-2138.39306640625,298.8283996582031,0.5133079290390015,0.050000000745058,0.2304811924695968,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,285.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383767217397689,0.995496153831482,0.995496153831482,1.0,1.0,-1.110555648803711,0.4811578094959259,0.6293978691101074,0.2098409980535507,0.0,0.0,0.3829042911529541,38.65483474731445,49.0,-0.0184279549866914,-8632.7294921875,150.7540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302673339844,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1933730542659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937127649784088,0.2937174141407013,-4.651032213587314e-06,0.0,0.0001962490641744,0.0,0.0,13.303013801574709,0.0,0.0,0.0,0.307506650686264,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852272808551788,-2014.138671875,304.1523742675781,0.7413135766983032,0.14082832634449,0.1279611438512802,293.1705322265625,297.1499938964844,293.1499938964844,0.1612001657485962,-3533.765869140625,304.1551208496094,0.8762816786766052,0.2356652468442917,0.2244581878185272,293.11993408203125,297.1499938964844,293.1499938964844,0.1244685351848602,-2122.652099609375,304.1508178710937,0.8200100064277649,0.1915541291236877,0.1348713636398315,293.1291198730469,297.1499938964844,293.1499938964844,0.1461095362901687,-3267.555419921875,304.15155029296875,0.8538395762443542,0.2179951667785644,0.2076056897640228,293.256591796875,297.1499938964844,293.1499938964844,0.0059206816367805,-2138.39306640625,298.8283996582031,0.5133079290390015,0.050000000745058,0.2304811924695968,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,285.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383767217397689,0.995496153831482,0.995496153831482,1.0,1.0,-1.110555648803711,0.4811578094959259,0.6293978691101074,0.2098409980535507,0.0,0.0,0.3829042911529541,38.65483474731445,49.0,-0.0184279549866914,-8632.7294921875,150.7540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302673339844,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1933730542659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937127649784088,0.2937174141407013,-4.651032213587314e-06,0.0,0.0001962490641744,0.0,0.0,13.303013801574709,0.0,0.0,0.0,0.307506650686264,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845590829849243,-2001.7064208984373,304.1527099609375,0.7293702960014343,0.1398124992847442,0.1271723806858062,293.17584228515625,297.1499938964844,293.1499938964844,0.1599613577127456,-3511.99609375,304.1554870605469,0.861033022403717,0.2340624630451202,0.223076581954956,293.1273193359375,297.1499938964844,293.1499938964844,0.1240027695894241,-2116.21533203125,304.1513366699219,0.8070595264434814,0.1908194869756698,0.1344616115093231,293.1361083984375,297.1499938964844,293.1499938964844,0.1455008089542389,-3256.568115234375,304.1520690917969,0.8403851389884949,0.2171084880828857,0.206906571984291,293.2644958496094,297.1499938964844,293.1499938964844,0.0058805579319596,-2126.731201171875,298.76971435546875,0.5049468278884888,0.050000000745058,0.2310153394937515,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,285.47705078125,293.26397705078125,291.16217041015625,1.0,0.242058128118515,0.9951900839805604,0.9951900839805604,1.0,1.0,-1.1072609424591064,0.4796571135520935,0.6276038289070129,0.2090582996606826,0.0,0.0,0.3812682628631592,41.463260650634766,37.0,0.379244714975357,-8591.123046875,155.13841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923598200082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291931539773941,0.2919361889362335,-4.645383796741953e-06,0.0,0.0001952207676367,0.0,0.0,13.196330070495604,0.0,0.0,0.0,0.3070673942565918,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845590829849243,-2001.7064208984373,304.1527099609375,0.7293702960014343,0.1398124992847442,0.1271723806858062,293.17584228515625,297.1499938964844,293.1499938964844,0.1599613577127456,-3511.99609375,304.1554870605469,0.861033022403717,0.2340624630451202,0.223076581954956,293.1273193359375,297.1499938964844,293.1499938964844,0.1240027695894241,-2116.21533203125,304.1513366699219,0.8070595264434814,0.1908194869756698,0.1344616115093231,293.1361083984375,297.1499938964844,293.1499938964844,0.1455008089542389,-3256.568115234375,304.1520690917969,0.8403851389884949,0.2171084880828857,0.206906571984291,293.2644958496094,297.1499938964844,293.1499938964844,0.0058805579319596,-2126.731201171875,298.76971435546875,0.5049468278884888,0.050000000745058,0.2310153394937515,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,285.47705078125,293.26397705078125,291.16217041015625,1.0,0.242058128118515,0.9951900839805604,0.9951900839805604,1.0,1.0,-1.1072609424591064,0.4796571135520935,0.6276038289070129,0.2090582996606826,0.0,0.0,0.3812682628631592,41.463260650634766,37.0,0.379244714975357,-8591.123046875,155.13841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923598200082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291931539773941,0.2919361889362335,-4.645383796741953e-06,0.0,0.0001952207676367,0.0,0.0,13.196330070495604,0.0,0.0,0.0,0.3070673942565918,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837346240878105,-1986.349609375,304.1531677246094,0.7297934889793396,0.1387630552053451,0.1262100040912628,293.1807556152344,297.1499938964844,293.1499938964844,0.1585386991500854,-3486.892333984375,304.1560363769531,0.8617173433303833,0.2324133515357971,0.2215040773153305,293.1341552734375,297.1499938964844,293.1499938964844,0.1233377531170845,-2107.001953125,304.1520080566406,0.8084683418273926,0.1900077760219574,0.133888304233551,293.142578125,297.1499938964844,293.1499938964844,0.1446872800588607,-3241.838134765625,304.1527404785156,0.8417220711708069,0.2161468267440796,0.2059892266988754,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199018239974,-2108.342529296875,298.70965576171875,0.5066189169883728,0.050000000745058,0.2309019863605499,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,285.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400504201650619,0.9949014186859132,0.9949014186859132,1.0,1.0,-1.1022939682006836,0.4773953557014465,0.6248986124992371,0.2078945040702819,0.0,0.0,0.3793685436248779,40.79436492919922,25.0,2.7530128955841064,-8541.9521484375,152.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913827657699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899903059005737,0.2899949252605438,-4.639501639758237e-06,0.0,0.0001942291710292,0.0,0.0,13.081216812133787,0.0,0.0,0.0,0.3065928518772125,4.0,0.0,1.0
