time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837346240878105,-1986.349609375,304.1531677246094,0.7297934889793396,0.1387630552053451,0.1262100040912628,293.1807556152344,297.1499938964844,293.1499938964844,0.1585386991500854,-3486.892333984375,304.1560363769531,0.8617173433303833,0.2324133515357971,0.2215040773153305,293.1341552734375,297.1499938964844,293.1499938964844,0.1233377531170845,-2107.001953125,304.1520080566406,0.8084683418273926,0.1900077760219574,0.133888304233551,293.142578125,297.1499938964844,293.1499938964844,0.1446872800588607,-3241.838134765625,304.1527404785156,0.8417220711708069,0.2161468267440796,0.2059892266988754,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199018239974,-2108.342529296875,298.70965576171875,0.5066189169883728,0.050000000745058,0.2309019863605499,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,285.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400504201650619,0.9949014186859132,0.9949014186859132,1.0,1.0,-1.1022939682006836,0.4773953557014465,0.6248986124992371,0.2078945040702819,0.0,0.0,0.3793685436248779,40.79436492919922,25.0,2.7530128955841064,-8541.9521484375,152.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913827657699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899903059005737,0.2899949252605438,-4.639501639758237e-06,0.0,0.0001942291710292,0.0,0.0,13.081216812133787,0.0,0.0,0.0,0.3065928518772125,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828081220388412,-1969.09814453125,304.1536560058594,0.7410128116607666,0.1377239376306533,0.1251451820135116,293.1850891113281,297.1499938964844,293.1499938964844,0.1569790840148925,-3459.292236328125,304.1566162109375,0.8762821555137634,0.2307538390159607,0.2198039889335632,293.14031982421875,297.1499938964844,293.1499938964844,0.1225231364369392,-2095.701416015625,304.1526794433594,0.8221915364265442,0.1891582608222961,0.1332014054059982,293.1484375,297.1499938964844,293.1499938964844,0.1437161415815353,-3224.2265625,304.1534423828125,0.856046736240387,0.2151471972465515,0.2049179226160049,293.2793273925781,297.1499938964844,293.1499938964844,0.0057427887804806,-2084.404296875,298.6488952636719,0.5172665119171143,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,285.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339778542518615,0.994612753391266,0.994612753391266,1.0,1.0,-1.096089482307434,0.4745704233646393,0.6215190291404724,0.2064522057771682,0.0,0.0,0.3768213987350464,37.264190673828125,25.0,4.461767196655273,-8481.3916015625,144.2116241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.19039086997509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874123454093933,0.2874169647693634,-4.632182481145719e-06,0.0,0.0001932225277414,0.0,0.0,12.93031883239746,0.0,0.0,0.0,0.3059757053852081,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828081220388412,-1969.09814453125,304.1536560058594,0.7410128116607666,0.1377239376306533,0.1251451820135116,293.1850891113281,297.1499938964844,293.1499938964844,0.1569790840148925,-3459.292236328125,304.1566162109375,0.8762821555137634,0.2307538390159607,0.2198039889335632,293.14031982421875,297.1499938964844,293.1499938964844,0.1225231364369392,-2095.701416015625,304.1526794433594,0.8221915364265442,0.1891582608222961,0.1332014054059982,293.1484375,297.1499938964844,293.1499938964844,0.1437161415815353,-3224.2265625,304.1534423828125,0.856046736240387,0.2151471972465515,0.2049179226160049,293.2793273925781,297.1499938964844,293.1499938964844,0.0057427887804806,-2084.404296875,298.6488952636719,0.5172665119171143,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,285.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339778542518615,0.994612753391266,0.994612753391266,1.0,1.0,-1.096089482307434,0.4745704233646393,0.6215190291404724,0.2064522057771682,0.0,0.0,0.3768213987350464,37.264190673828125,25.0,4.461767196655273,-8481.3916015625,144.2116241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.19039086997509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874123454093933,0.2874169647693634,-4.632182481145719e-06,0.0,0.0001932225277414,0.0,0.0,12.93031883239746,0.0,0.0,0.0,0.3059757053852081,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823534876108169,-1960.6536865234373,304.15380859375,0.7463816404342651,0.1372024714946746,0.1246234998106956,293.18707275390625,297.1499938964844,293.1499938964844,0.1562054604291916,-3445.60302734375,304.1568298339844,0.883242130279541,0.2299180030822754,0.2189597338438034,293.1431884765625,297.1499938964844,293.1499938964844,0.1221126392483711,-2090.015625,304.1529541015625,0.8284807801246643,0.1887167692184448,0.1328549981117248,293.1511535644531,297.1499938964844,293.1499938964844,0.143227681517601,-3215.381591796875,304.1536865234375,0.8629685044288635,0.214631587266922,0.2043787091970443,293.2828063964844,297.1499938964844,293.1499938964844,0.0057052727788686,-2072.721923828125,298.6178894042969,0.5225458145141602,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,285.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315580546855926,0.99446839094162,0.99446839094162,1.0,1.0,-1.0930521488189695,0.4731869697570801,0.6198651790618896,0.2057502716779709,0.0,0.0,0.3753842413425445,35.73805618286133,25.0,4.288957118988037,-8449.36328125,140.56161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.189871072769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859231829643249,0.2859278321266174,-4.627854195859982e-06,0.0,0.0001926950062625,0.0,0.0,12.843238830566406,0.0,0.0,0.0,0.3056195974349975,4.0,0.0,1.0
290160,293.1628112792969,297.1499938964844,293.1499938964844,0.081905573606491,-1952.35205078125,304.1539306640625,0.7508755922317505,0.1366690546274185,0.1241051778197288,293.1889953613281,297.1499938964844,293.1499938964844,0.1554429531097412,-3432.116943359375,304.1569519042969,0.8890424370765686,0.2290710061788559,0.2181186825037002,293.1459655761719,297.1499938964844,293.1499938964844,0.1217049285769462,-2084.377197265625,304.15313720703125,0.8337410688400269,0.1882564127445221,0.1325056850910186,293.15380859375,297.1499938964844,293.1499938964844,0.1427439600229263,-3206.635986328125,304.1539001464844,0.8688347935676575,0.214098647236824,0.2038367986679077,293.2862243652344,297.1499938964844,293.1499938964844,0.0056692757643759,-2061.53662109375,298.5862731933594,0.5271564722061157,0.050000000745058,0.2297520786523819,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,285.52459716796875,293.2857666015625,291.1702575683594,1.0,0.229395255446434,0.9943470358848572,0.9943470358848572,1.0,1.0,-1.0900810956954956,0.4718320369720459,0.6182489991188049,0.2050711959600448,0.0,0.0,0.3739303052425384,34.50112533569336,25.0,3.3636250495910645,-8417.17578125,137.48439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.646484375,18000.0,0.0,0.0,0.1893301457166671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28437140583992,0.2843760251998901,-4.6232166823756415e-06,0.0,0.0001921460352605,0.0,0.0,12.75243854522705,0.0,0.0,0.0,0.3052480816841125,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810017213225364,-1935.6375732421875,304.1541442871094,0.7583096027374268,0.1355637907981872,0.123053140938282,293.1926574707031,297.1499938964844,293.1499938964844,0.1539181023836136,-3405.134033203125,304.1571960449219,0.898580014705658,0.2273394018411636,0.2164217829704284,293.1513061523437,297.1499938964844,293.1499938964844,0.1208688914775848,-2072.823974609375,304.15350341796875,0.8425319790840149,0.1872770339250564,0.1317808926105499,293.1588439941406,297.1499938964844,293.1499938964844,0.1417597532272339,-3188.852783203125,304.1542358398437,0.8786858320236206,0.2129777073860168,0.2027213275432586,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994563736021,-2039.828125,298.52130126953125,0.5352148413658142,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,285.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257490754127502,0.9941042065620422,0.9941042065620422,1.0,1.0,-1.0841437578201294,0.4691208899021148,0.6150228381156921,0.2037291079759597,0.0,0.0,0.3710034787654876,32.51884078979492,25.0,2.036860942840576,-8353.9384765625,132.2852325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.1881805956363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812647521495819,0.281269371509552,-4.6137079152686056e-06,0.0,0.0001909793791128,0.0,0.0,12.570927619934082,0.0,0.0,0.0,0.3045018911361694,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810017213225364,-1935.6375732421875,304.1541442871094,0.7583096027374268,0.1355637907981872,0.123053140938282,293.1926574707031,297.1499938964844,293.1499938964844,0.1539181023836136,-3405.134033203125,304.1571960449219,0.898580014705658,0.2273394018411636,0.2164217829704284,293.1513061523437,297.1499938964844,293.1499938964844,0.1208688914775848,-2072.823974609375,304.15350341796875,0.8425319790840149,0.1872770339250564,0.1317808926105499,293.1588439941406,297.1499938964844,293.1499938964844,0.1417597532272339,-3188.852783203125,304.1542358398437,0.8786858320236206,0.2129777073860168,0.2027213275432586,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994563736021,-2039.828125,298.52130126953125,0.5352148413658142,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,285.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257490754127502,0.9941042065620422,0.9941042065620422,1.0,1.0,-1.0841437578201294,0.4691208899021148,0.6150228381156921,0.2037291079759597,0.0,0.0,0.3710034787654876,32.51884078979492,25.0,2.036860942840576,-8353.9384765625,132.2852325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.1881805956363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812647521495819,0.281269371509552,-4.6137079152686056e-06,0.0,0.0001909793791128,0.0,0.0,12.570927619934082,0.0,0.0,0.0,0.3045018911361694,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753384828567,-1918.5430908203125,304.154296875,0.7637616395950317,0.1344081908464431,0.1219746470451355,293.1961364746094,297.1499938964844,293.1499938964844,0.1523738652467727,-3377.76123046875,304.1573486328125,0.9056116938591005,0.2255559116601944,0.2146963328123092,293.1563415527344,297.1499938964844,293.1499938964844,0.1199909374117851,-2060.68408203125,304.1537780761719,0.8492010235786438,0.1862200945615768,0.1310166120529174,293.16363525390625,297.1499938964844,293.1499938964844,0.1407358795404434,-3170.3408203125,304.154541015625,0.8861382603645325,0.2117828726768493,0.2015561610460281,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314204655587,-2018.580810546875,298.4544372558594,0.5417369604110718,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,285.55621337890625,293.298828125,291.1723327636719,1.0,0.2228195518255233,0.9938613772392272,0.9938613772392272,1.0,1.0,-1.078148365020752,0.4663786292076111,0.6117697358131409,0.2023932933807373,0.0,0.0,0.3679688274860382,31.04756546020508,25.0,1.392242670059204,-8290.666015625,128.06198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869397461414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780918180942535,0.2780964374542236,-4.6041113819228485e-06,0.0,0.0001897200709208,0.0,0.0,12.38699722290039,0.0,0.0,0.0,0.3037452101707458,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753384828567,-1918.5430908203125,304.154296875,0.7637616395950317,0.1344081908464431,0.1219746470451355,293.1961364746094,297.1499938964844,293.1499938964844,0.1523738652467727,-3377.76123046875,304.1573486328125,0.9056116938591005,0.2255559116601944,0.2146963328123092,293.1563415527344,297.1499938964844,293.1499938964844,0.1199909374117851,-2060.68408203125,304.1537780761719,0.8492010235786438,0.1862200945615768,0.1310166120529174,293.16363525390625,297.1499938964844,293.1499938964844,0.1407358795404434,-3170.3408203125,304.154541015625,0.8861382603645325,0.2117828726768493,0.2015561610460281,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314204655587,-2018.580810546875,298.4544372558594,0.5417369604110718,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,285.55621337890625,293.298828125,291.1723327636719,1.0,0.2228195518255233,0.9938613772392272,0.9938613772392272,1.0,1.0,-1.078148365020752,0.4663786292076111,0.6117697358131409,0.2023932933807373,0.0,0.0,0.3679688274860382,31.04756546020508,25.0,1.392242670059204,-8290.666015625,128.06198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869397461414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780918180942535,0.2780964374542236,-4.6041113819228485e-06,0.0,0.0001897200709208,0.0,0.0,12.38699722290039,0.0,0.0,0.0,0.3037452101707458,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791241824626922,-1901.03076171875,304.1544494628906,0.7674662470817566,0.1332055777311325,0.1208671927452087,293.19940185546875,297.1499938964844,293.1499938964844,0.1508067697286605,-3349.93017578125,304.15753173828125,0.910708785057068,0.2237221896648407,0.2129376828670501,293.1611328125,297.1499938964844,293.1499938964844,0.1190698146820068,-2047.9351806640625,304.154052734375,0.8540131449699402,0.1850896030664444,0.1302112340927124,293.1681823730469,297.1499938964844,293.1499938964844,0.1396703720092773,-3151.057373046875,304.15478515625,0.8914937376976013,0.2105174511671066,0.2003382742404937,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643563926219,-1997.5350341796875,298.3857421875,0.5468856692314148,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,285.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204163819551468,0.993640124797821,0.993640124797821,1.0,1.0,-1.0720494985580444,0.4635851085186004,0.6084643602371216,0.201053962111473,0.0,0.0,0.3648608028888702,29.948204040527344,25.0,1.0060014724731443,-8226.8994140625,124.53484344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856090575456619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748644053936004,0.2748689949512481,-4.594433448801283e-06,0.0,0.0001883696095319,0.0,0.0,12.20130729675293,0.0,0.0,0.0,0.3029815256595611,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791241824626922,-1901.03076171875,304.1544494628906,0.7674662470817566,0.1332055777311325,0.1208671927452087,293.19940185546875,297.1499938964844,293.1499938964844,0.1508067697286605,-3349.93017578125,304.15753173828125,0.910708785057068,0.2237221896648407,0.2129376828670501,293.1611328125,297.1499938964844,293.1499938964844,0.1190698146820068,-2047.9351806640625,304.154052734375,0.8540131449699402,0.1850896030664444,0.1302112340927124,293.1681823730469,297.1499938964844,293.1499938964844,0.1396703720092773,-3151.057373046875,304.15478515625,0.8914937376976013,0.2105174511671066,0.2003382742404937,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643563926219,-1997.5350341796875,298.3857421875,0.5468856692314148,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,285.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204163819551468,0.993640124797821,0.993640124797821,1.0,1.0,-1.0720494985580444,0.4635851085186004,0.6084643602371216,0.201053962111473,0.0,0.0,0.3648608028888702,29.948204040527344,25.0,1.0060014724731443,-8226.8994140625,124.53484344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856090575456619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748644053936004,0.2748689949512481,-4.594433448801283e-06,0.0,0.0001883696095319,0.0,0.0,12.20130729675293,0.0,0.0,0.0,0.3029815256595611,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460180878639,-1883.06201171875,304.15460205078125,0.7696446776390076,0.1319587081670761,0.1197297647595405,293.2025146484375,297.1499938964844,293.1499938964844,0.1492133885622024,-3321.5712890625,304.1576538085937,0.9139438271522522,0.2218402326107025,0.2111438810825348,293.1656494140625,297.1499938964844,293.1499938964844,0.1181037425994873,-2034.5462646484373,304.1543273925781,0.8571919798851013,0.1838888823986053,0.1293642967939376,293.1724853515625,297.1499938964844,293.1499938964844,0.1385609656572342,-3130.951904296875,304.1550598144531,0.8950347900390625,0.2091845571994781,0.1990668177604675,293.3116760253906,297.1499938964844,293.1499938964844,0.0053976844064891,-1976.4913330078125,298.3151550292969,0.5508328080177307,0.050000000745058,0.2288015037775039,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,285.587890625,293.3112487792969,291.173583984375,1.0,0.2184105068445205,0.99341881275177,0.99341881275177,1.0,1.0,-1.0658212900161743,0.4607281982898712,0.6050931215286255,0.199705109000206,0.0,0.0,0.361680805683136,29.12827682495117,25.0,0.8304749131202698,-8162.38720703125,121.51945495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841925084590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715985476970672,0.2716031372547149,-4.5847459659853484e-06,0.0,0.0001869319821707,0.0,0.0,12.014878273010254,0.0,0.0,0.0,0.3022148013114929,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460180878639,-1883.06201171875,304.15460205078125,0.7696446776390076,0.1319587081670761,0.1197297647595405,293.2025146484375,297.1499938964844,293.1499938964844,0.1492133885622024,-3321.5712890625,304.1576538085937,0.9139438271522522,0.2218402326107025,0.2111438810825348,293.1656494140625,297.1499938964844,293.1499938964844,0.1181037425994873,-2034.5462646484373,304.1543273925781,0.8571919798851013,0.1838888823986053,0.1293642967939376,293.1724853515625,297.1499938964844,293.1499938964844,0.1385609656572342,-3130.951904296875,304.1550598144531,0.8950347900390625,0.2091845571994781,0.1990668177604675,293.3116760253906,297.1499938964844,293.1499938964844,0.0053976844064891,-1976.4913330078125,298.3151550292969,0.5508328080177307,0.050000000745058,0.2288015037775039,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,285.587890625,293.3112487792969,291.173583984375,1.0,0.2184105068445205,0.99341881275177,0.99341881275177,1.0,1.0,-1.0658212900161743,0.4607281982898712,0.6050931215286255,0.199705109000206,0.0,0.0,0.361680805683136,29.12827682495117,25.0,0.8304749131202698,-8162.38720703125,121.51945495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841925084590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715985476970672,0.2716031372547149,-4.5847459659853484e-06,0.0,0.0001869319821707,0.0,0.0,12.014878273010254,0.0,0.0,0.0,0.3022148013114929,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776466429233551,-1873.9051513671875,304.1546630859375,0.7702352404594421,0.1313196122646331,0.1191497817635536,293.2040100097656,297.1499938964844,293.1499938964844,0.1484067142009735,-3307.18994140625,304.1577453613281,0.9149214625358582,0.2208819538354873,0.2102336138486862,293.1678161621094,297.1499938964844,293.1499938964844,0.1176040470600128,-2027.61328125,304.1544494628906,0.8582436442375183,0.1832633465528488,0.1289253681898117,293.1745300292969,297.1499938964844,293.1499938964844,0.1379899680614471,-3120.592529296875,304.1551818847656,0.8962162733078003,0.2084939330816269,0.1984111368656158,293.314697265625,297.1499938964844,293.1499938964844,0.005364382173866,-1965.9322509765625,298.2792053222656,0.5524154305458069,0.050000000745058,0.2287473231554031,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,285.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175249755382537,0.9933081865310668,0.9933081865310668,1.0,1.0,-1.0626537799835205,0.4592737257480621,0.6033800840377808,0.1990260779857635,0.0,0.0,0.3600659668445587,28.80093002319336,25.0,0.7637424468994141,-8129.7490234375,120.16006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.1834540516138076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699523866176605,0.2699569761753082,-4.57990427094046e-06,0.0,0.0001861825439846,0.0,0.0,11.921466827392578,0.0,0.0,0.0,0.3018307685852051,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771405100822448,-1864.63623046875,304.1547546386719,0.7705370783805847,0.1306705474853515,0.1185624301433563,293.2054748535156,297.1499938964844,293.1499938964844,0.147593542933464,-3292.67626953125,304.1578063964844,0.9155226945877076,0.219912588596344,0.209314540028572,293.1699523925781,297.1499938964844,293.1499938964844,0.1170936003327369,-2020.525634765625,304.1545715332031,0.8589820265769958,0.1826216876506805,0.1284763813018798,293.1765441894531,297.1499938964844,293.1499938964844,0.1374084502458572,-3110.033935546875,304.1552734375,0.8970576524734497,0.2077878266572952,0.1977424323558807,293.31768798828125,297.1499938964844,293.1499938964844,0.0053310506045818,-1955.3314208984373,298.2427673339844,0.553773045539856,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,285.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167028933763504,0.993210792541504,0.993210792541504,1.0,1.0,-1.059449315071106,0.4578015804290771,0.6016477942466736,0.1983439624309539,0.0,0.0,0.358437180519104,28.518463134765625,25.0,0.6995075345039368,-8096.845703125,118.8798599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.182696983218193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683002352714538,0.2683047950267792,-4.575070306600537e-06,0.0,0.0001854142174124,0.0,0.0,11.828083038330078,0.0,0.0,0.0,0.3014469146728515,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081129312515,-1845.768798828125,304.1548767089844,0.7703940272331238,0.1293443292379379,0.117366075515747,293.208251953125,297.1499938964844,293.1499938964844,0.1459481716156005,-3263.2578125,304.157958984375,0.915747344493866,0.2179422378540039,0.2074503302574157,293.17401123046875,297.1499938964844,293.1499938964844,0.1160414367914199,-2005.8980712890625,304.15478515625,0.8596449494361877,0.1812924444675445,0.1275489777326584,293.180419921875,297.1499938964844,293.1499938964844,0.1362148225307464,-3088.3349609375,304.155517578125,0.8978625535964966,0.2063315510749817,0.1963670253753662,293.3236083984375,297.1499938964844,293.1499938964844,0.0052641974762082,-1933.968017578125,298.1686096191406,0.5559114217758179,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,285.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134925127029,0.9930159449577332,0.9930159449577332,1.0,1.0,-1.0529272556304932,0.4548024833202362,0.5981247425079346,0.1969693154096603,0.0,0.0,0.3551439940929413,28.06380653381348,25.0,0.5764254927635193,-8030.22705078125,116.51061248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811326146125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649857997894287,0.264990359544754,-4.565450581139885e-06,0.0,0.0001838265889091,0.0,0.0,11.641845703125,0.0,0.0,0.0,0.3006815314292907,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081129312515,-1845.768798828125,304.1548767089844,0.7703940272331238,0.1293443292379379,0.117366075515747,293.208251953125,297.1499938964844,293.1499938964844,0.1459481716156005,-3263.2578125,304.157958984375,0.915747344493866,0.2179422378540039,0.2074503302574157,293.17401123046875,297.1499938964844,293.1499938964844,0.1160414367914199,-2005.8980712890625,304.15478515625,0.8596449494361877,0.1812924444675445,0.1275489777326584,293.180419921875,297.1499938964844,293.1499938964844,0.1362148225307464,-3088.3349609375,304.155517578125,0.8978625535964966,0.2063315510749817,0.1963670253753662,293.3236083984375,297.1499938964844,293.1499938964844,0.0052641974762082,-1933.968017578125,298.1686096191406,0.5559114217758179,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,285.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134925127029,0.9930159449577332,0.9930159449577332,1.0,1.0,-1.0529272556304932,0.4548024833202362,0.5981247425079346,0.1969693154096603,0.0,0.0,0.3551439940929413,28.06380653381348,25.0,0.5764254927635193,-8030.22705078125,116.51061248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811326146125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649857997894287,0.264990359544754,-4.565450581139885e-06,0.0,0.0001838265889091,0.0,0.0,11.641845703125,0.0,0.0,0.0,0.3006815314292907,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750494822859764,-1826.47802734375,304.155029296875,0.7694153785705566,0.1279830187559127,0.1161419451236724,293.2108764648437,297.1499938964844,293.1499938964844,0.1442783623933792,-3233.331298828125,304.1580810546875,0.914879560470581,0.2159319370985031,0.2055523544549942,293.1778564453125,297.1499938964844,293.1499938964844,0.1149493902921676,-1990.689453125,304.155029296875,0.8593920469284058,0.1799051314592361,0.1265838146209716,293.1840515136719,297.1499938964844,293.1499938964844,0.1349821537733078,-3065.8876953125,304.1557312011719,0.8976842761039734,0.2048195898532867,0.194942757487297,293.32940673828125,297.1499938964844,293.1499938964844,0.0051969490014016,-1912.3394775390625,298.0926513671875,0.5574100017547607,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,285.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866484165191,0.9928211569786072,0.9928211569786072,1.0,1.0,-1.0462538003921509,0.4517302215099334,0.5945236086845398,0.1955807358026504,0.0,0.0,0.3518126010894775,27.726247787475582,25.0,0.4561522305011749,-7962.53125,114.33983612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795101314783096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616682946681976,0.2616728544235229,-4.5559272621176206e-06,0.0,0.0001821799669414,0.0,0.0,11.456900596618652,0.0,0.0,0.0,0.2999218106269836,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750494822859764,-1826.47802734375,304.155029296875,0.7694153785705566,0.1279830187559127,0.1161419451236724,293.2108764648437,297.1499938964844,293.1499938964844,0.1442783623933792,-3233.331298828125,304.1580810546875,0.914879560470581,0.2159319370985031,0.2055523544549942,293.1778564453125,297.1499938964844,293.1499938964844,0.1149493902921676,-1990.689453125,304.155029296875,0.8593920469284058,0.1799051314592361,0.1265838146209716,293.1840515136719,297.1499938964844,293.1499938964844,0.1349821537733078,-3065.8876953125,304.1557312011719,0.8976842761039734,0.2048195898532867,0.194942757487297,293.32940673828125,297.1499938964844,293.1499938964844,0.0051969490014016,-1912.3394775390625,298.0926513671875,0.5574100017547607,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,285.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866484165191,0.9928211569786072,0.9928211569786072,1.0,1.0,-1.0462538003921509,0.4517302215099334,0.5945236086845398,0.1955807358026504,0.0,0.0,0.3518126010894775,27.726247787475582,25.0,0.4561522305011749,-7962.53125,114.33983612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795101314783096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616682946681976,0.2616728544235229,-4.5559272621176206e-06,0.0,0.0001821799669414,0.0,0.0,11.456900596618652,0.0,0.0,0.0,0.2999218106269836,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739653557538986,-1806.7847900390625,304.1551513671875,0.767768919467926,0.1265892088413238,0.1148913875222206,293.21337890625,297.1499938964844,293.1499938964844,0.1425854116678238,-3202.915283203125,304.158203125,0.9131489396095276,0.2138841152191162,0.2036218345165252,293.1814880371094,297.1499938964844,293.1499938964844,0.1138196587562561,-1974.9266357421875,304.1552124023437,0.8584023118019104,0.1784633696079254,0.125582605600357,293.1875305175781,297.1499938964844,293.1499938964844,0.1337125748395919,-3042.726806640625,304.15594482421875,0.8967164754867554,0.2032554149627685,0.1934718638658523,293.3350830078125,297.1499938964844,293.1499938964844,0.0051291859708726,-1890.40185546875,298.01495361328125,0.558403491973877,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,285.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126808315515518,0.992643654346466,0.992643654346466,1.0,1.0,-1.0394306182861328,0.4485860168933868,0.5908446311950684,0.1941788643598556,0.0,0.0,0.3484540283679962,27.47753143310547,25.0,0.3321358561515808,-7893.78076171875,112.31517791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.177840456366539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583597302436828,0.2583642899990082,-4.54653400083771e-06,0.0,0.0001804854546207,0.0,0.0,11.273893356323242,0.0,0.0,0.0,0.299170434474945,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739653557538986,-1806.7847900390625,304.1551513671875,0.767768919467926,0.1265892088413238,0.1148913875222206,293.21337890625,297.1499938964844,293.1499938964844,0.1425854116678238,-3202.915283203125,304.158203125,0.9131489396095276,0.2138841152191162,0.2036218345165252,293.1814880371094,297.1499938964844,293.1499938964844,0.1138196587562561,-1974.9266357421875,304.1552124023437,0.8584023118019104,0.1784633696079254,0.125582605600357,293.1875305175781,297.1499938964844,293.1499938964844,0.1337125748395919,-3042.726806640625,304.15594482421875,0.8967164754867554,0.2032554149627685,0.1934718638658523,293.3350830078125,297.1499938964844,293.1499938964844,0.0051291859708726,-1890.40185546875,298.01495361328125,0.558403491973877,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,285.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126808315515518,0.992643654346466,0.992643654346466,1.0,1.0,-1.0394306182861328,0.4485860168933868,0.5908446311950684,0.1941788643598556,0.0,0.0,0.3484540283679962,27.47753143310547,25.0,0.3321358561515808,-7893.78076171875,112.31517791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.177840456366539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583597302436828,0.2583642899990082,-4.54653400083771e-06,0.0,0.0001804854546207,0.0,0.0,11.273893356323242,0.0,0.0,0.0,0.299170434474945,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.072857491672039,-1786.73095703125,304.1552734375,0.7655984163284302,0.1251652538776397,0.1136156842112541,293.2157287597656,297.1499938964844,293.1499938964844,0.1408724933862686,-3172.066650390625,304.1583251953125,0.9107611775398254,0.2118009328842163,0.2016599476337433,293.1849060058594,297.1499938964844,293.1499938964844,0.1126558482646942,-1958.65869140625,304.1554260253906,0.8568300604820251,0.1769703477621078,0.124546967446804,293.1907958984375,297.1499938964844,293.1499938964844,0.1324099004268646,-3018.920166015625,304.1561279296875,0.8951230049133301,0.2016420662403106,0.1919563710689544,293.34063720703125,297.1499938964844,293.1499938964844,0.0050608702003955,-1868.1494140625,297.9354858398437,0.5590062141418457,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,285.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634083747863,0.992466151714325,0.992466151714325,1.0,1.0,-1.0324599742889404,0.4453708529472351,0.5870891809463501,0.1927637457847595,0.0,0.0,0.3451065123081207,27.295631408691406,25.0,-0.0110440272837877,-7823.57421875,110.39654541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761335134506225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550857663154602,0.2550903260707855,-4.537318091024645e-06,0.0,0.0001787531218724,0.0,0.0,11.094144821166992,0.0,0.0,0.0,0.298432856798172,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.072857491672039,-1786.73095703125,304.1552734375,0.7655984163284302,0.1251652538776397,0.1136156842112541,293.2157287597656,297.1499938964844,293.1499938964844,0.1408724933862686,-3172.066650390625,304.1583251953125,0.9107611775398254,0.2118009328842163,0.2016599476337433,293.1849060058594,297.1499938964844,293.1499938964844,0.1126558482646942,-1958.65869140625,304.1554260253906,0.8568300604820251,0.1769703477621078,0.124546967446804,293.1907958984375,297.1499938964844,293.1499938964844,0.1324099004268646,-3018.920166015625,304.1561279296875,0.8951230049133301,0.2016420662403106,0.1919563710689544,293.34063720703125,297.1499938964844,293.1499938964844,0.0050608702003955,-1868.1494140625,297.9354858398437,0.5590062141418457,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,285.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634083747863,0.992466151714325,0.992466151714325,1.0,1.0,-1.0324599742889404,0.4453708529472351,0.5870891809463501,0.1927637457847595,0.0,0.0,0.3451065123081207,27.295631408691406,25.0,-0.0110440272837877,-7823.57421875,110.39654541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761335134506225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550857663154602,0.2550903260707855,-4.537318091024645e-06,0.0,0.0001787531218724,0.0,0.0,11.094144821166992,0.0,0.0,0.0,0.298432856798172,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722940266132354,-1776.5576171875,304.15533447265625,0.7643531560897827,0.1244426593184471,0.1129688248038292,293.21685791015625,297.1499938964844,293.1499938964844,0.1400074064731598,-3156.454833984375,304.15838623046875,0.9093761444091796,0.2107467055320739,0.2006676197052002,293.1865539550781,297.1499938964844,293.1499938964844,0.1120605692267417,-1950.323974609375,304.155517578125,0.8558647632598877,0.1762055605649948,0.1240167245268821,293.1923522949219,297.1499938964844,293.1499938964844,0.1317453384399414,-3006.755615234375,304.1562194824219,0.8941328525543213,0.2008178532123565,0.1911825239658355,293.3433837890625,297.1499938964844,293.1499938964844,0.0050264899618923,-1856.889892578125,297.8951416015625,0.5591896772384644,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,285.6759033203125,293.343017578125,291.1750793457031,1.0,0.2110301107168197,0.9923774003982544,0.9923774003982544,1.0,1.0,-1.0289205312728882,0.4437372386455536,0.585183322429657,0.1920513659715652,0.0,0.0,0.3434349000453949,27.22450065612793,25.0,0.2075666040182113,-7789.37353515625,109.46768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752698868513107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534742057323456,0.2534787356853485,-4.532814273261465e-06,0.0,0.0001778766454663,0.0,0.0,11.006160736083984,0.0,0.0,0.0,0.2980716824531555,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717221423983573,-1766.24609375,304.1554260253906,0.7630192637443542,0.1237133592367172,0.1123162806034088,293.21795654296875,297.1499938964844,293.1499938964844,0.1391327977180481,-3140.642822265625,304.158447265625,0.9078922867774964,0.2096844166517257,0.1996680349111557,293.1881408691406,297.1499938964844,293.1499938964844,0.1114536076784133,-1941.8114013671875,304.1556091308594,0.8547993898391724,0.1754291355609893,0.1234785839915275,293.1938781738281,297.1499938964844,293.1499938964844,0.1310685724020004,-2994.347412109375,304.15631103515625,0.8930341601371765,0.199982464313507,0.1903984397649765,293.3461303710937,297.1499938964844,293.1499938964844,0.0049918568693101,-1845.483154296875,297.8545227050781,0.5593084096908569,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,285.6839294433594,293.3457336425781,291.175537109375,1.0,0.210510179400444,0.9923076629638672,0.9923076629638672,1.0,1.0,-1.025346279144287,0.4420872628688812,0.5832589864730835,0.1913363635540008,0.0,0.0,0.3417060375213623,27.164140701293945,25.0,0.8540665507316589,-7755.72607421875,108.55502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744038760662078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518447637557983,0.2518492937088012,-4.528352747001918e-06,0.0,0.0001769977534422,0.0,0.0,10.917691230773926,0.0,0.0,0.0,0.2977087497711181,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705544203519821,-1745.2393798828125,304.1555480957031,0.7601301670074463,0.1222359091043472,0.1109948754310607,293.2200622558594,297.1499938964844,293.1499938964844,0.137357473373413,-3108.462158203125,304.1585998535156,0.9047051668167114,0.207536906003952,0.1976478099822998,293.1911926269531,297.1499938964844,293.1499938964844,0.1102071776986122,-1924.2879638671875,304.15582275390625,0.8524165153503418,0.1738432198762893,0.1223796010017395,293.19677734375,297.1499938964844,293.1499938964844,0.1296811997890472,-2968.850830078125,304.1565246582031,0.8905611038208008,0.1982799768447876,0.1888008266687393,293.3515014648437,297.1499938964844,293.1499938964844,0.004921852145344,-1822.2421875,297.7726135253906,0.5593862533569336,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,285.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095018923282623,0.9921682476997375,0.9921682476997375,1.0,1.0,-1.0180962085723877,0.4387388229370117,0.5793574452400208,0.1898978501558303,0.0,0.0,0.3379836678504944,27.0698471069336,25.0,2.248676061630249,-7687.91650390625,106.76847839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726747155189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483988255262375,0.2484033405780792,-4.51920732302824e-06,0.0,0.0001752428797772,0.0,0.0,10.732160568237305,0.0,0.0,0.0,0.2969502508640289,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705544203519821,-1745.2393798828125,304.1555480957031,0.7601301670074463,0.1222359091043472,0.1109948754310607,293.2200622558594,297.1499938964844,293.1499938964844,0.137357473373413,-3108.462158203125,304.1585998535156,0.9047051668167114,0.207536906003952,0.1976478099822998,293.1911926269531,297.1499938964844,293.1499938964844,0.1102071776986122,-1924.2879638671875,304.15582275390625,0.8524165153503418,0.1738432198762893,0.1223796010017395,293.19677734375,297.1499938964844,293.1499938964844,0.1296811997890472,-2968.850830078125,304.1565246582031,0.8905611038208008,0.1982799768447876,0.1888008266687393,293.3515014648437,297.1499938964844,293.1499938964844,0.004921852145344,-1822.2421875,297.7726135253906,0.5593862533569336,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,285.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095018923282623,0.9921682476997375,0.9921682476997375,1.0,1.0,-1.0180962085723877,0.4387388229370117,0.5793574452400208,0.1898978501558303,0.0,0.0,0.3379836678504944,27.0698471069336,25.0,2.248676061630249,-7687.91650390625,106.76847839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726747155189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483988255262375,0.2484033405780792,-4.51920732302824e-06,0.0,0.0001752428797772,0.0,0.0,10.732160568237305,0.0,0.0,0.0,0.2969502508640289,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693660601973533,-1723.953125,304.1556701660156,0.7570055723190308,0.1207378432154655,0.1096536293625831,293.2220153808594,297.1499938964844,293.1499938964844,0.1355670541524887,-3075.92529296875,304.1587219238281,0.9013253450393676,0.2053632736206054,0.1956014782190323,293.1940612792969,297.1499938964844,293.1499938964844,0.1089339181780815,-1906.350341796875,304.156005859375,0.8497602939605713,0.1722182780504226,0.1212521865963935,293.19952392578125,297.1499938964844,293.1499938964844,0.1282677948474884,-2942.825439453125,304.1567077636719,0.8877862691879272,0.1965402364730835,0.1871664077043533,293.35675048828125,297.1499938964844,293.1499938964844,0.004851181525737,-1798.6361083984375,297.68914794921875,0.5592945218086243,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,285.7159118652344,293.3563842773437,291.1788024902344,1.0,0.2085255682468414,0.9920287728309632,0.9920287728309632,1.0,1.0,-1.0107192993164062,0.4353296160697937,0.5753896236419678,0.1884492337703704,0.0,0.0,0.3340309560298919,27.00350379943848,25.0,1.7998579740524292,-7615.6572265625,105.02262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709506064653396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244726613163948,0.2447311282157898,-4.509548034548061e-06,0.0,0.0001734931283863,0.0,0.0,10.535978317260742,0.0,0.0,0.0,0.296150267124176,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693660601973533,-1723.953125,304.1556701660156,0.7570055723190308,0.1207378432154655,0.1096536293625831,293.2220153808594,297.1499938964844,293.1499938964844,0.1355670541524887,-3075.92529296875,304.1587219238281,0.9013253450393676,0.2053632736206054,0.1956014782190323,293.1940612792969,297.1499938964844,293.1499938964844,0.1089339181780815,-1906.350341796875,304.156005859375,0.8497602939605713,0.1722182780504226,0.1212521865963935,293.19952392578125,297.1499938964844,293.1499938964844,0.1282677948474884,-2942.825439453125,304.1567077636719,0.8877862691879272,0.1965402364730835,0.1871664077043533,293.35675048828125,297.1499938964844,293.1499938964844,0.004851181525737,-1798.6361083984375,297.68914794921875,0.5592945218086243,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,285.7159118652344,293.3563842773437,291.1788024902344,1.0,0.2085255682468414,0.9920287728309632,0.9920287728309632,1.0,1.0,-1.0107192993164062,0.4353296160697937,0.5753896236419678,0.1884492337703704,0.0,0.0,0.3340309560298919,27.00350379943848,25.0,1.7998579740524292,-7615.6572265625,105.02262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709506064653396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244726613163948,0.2447311282157898,-4.509548034548061e-06,0.0,0.0001734931283863,0.0,0.0,10.535978317260742,0.0,0.0,0.0,0.296150267124176,4.0,0.0,1.0
