time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.068246454000473,-1704.0247802734375,304.1556396484375,0.7540898323059082,0.1193771511316299,0.1083829328417778,293.2230529785156,297.1499938964844,293.1499938964844,0.1338629722595214,-3044.940673828125,304.1586303710937,0.8981214761734009,0.2033257037401199,0.1936259716749191,293.1959533691406,297.1499938964844,293.1499938964844,0.1077281162142753,-1889.365966796875,304.156005859375,0.8472566604614258,0.1707159280776977,0.1201680451631546,293.2012634277344,297.1499938964844,293.1499938964844,0.1269286572933197,-2918.177978515625,304.1566772460937,0.8851614594459534,0.1949265152215957,0.1855930089950561,293.3609924316406,297.1499938964844,293.1499938964844,0.0047824685461819,-1775.66162109375,297.6056823730469,0.5592473745346069,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,285.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075810581445694,0.9919081926345824,0.9919081926345824,1.0,1.0,-1.0036351680755615,0.4320456087589264,0.5715895295143127,0.187094584107399,0.0,0.0,0.3302150368690491,26.93405532836914,25.0,-1.808586955070496,-7536.77685546875,103.35550689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692213267087936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411127537488937,0.2411172538995742,-4.499843726080144e-06,0.0,0.0001717381383059,0.0,0.0,10.343807220458984,0.0,0.0,0.0,0.2953656911849975,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.068246454000473,-1704.0247802734375,304.1556396484375,0.7540898323059082,0.1193771511316299,0.1083829328417778,293.2230529785156,297.1499938964844,293.1499938964844,0.1338629722595214,-3044.940673828125,304.1586303710937,0.8981214761734009,0.2033257037401199,0.1936259716749191,293.1959533691406,297.1499938964844,293.1499938964844,0.1077281162142753,-1889.365966796875,304.156005859375,0.8472566604614258,0.1707159280776977,0.1201680451631546,293.2012634277344,297.1499938964844,293.1499938964844,0.1269286572933197,-2918.177978515625,304.1566772460937,0.8851614594459534,0.1949265152215957,0.1855930089950561,293.3609924316406,297.1499938964844,293.1499938964844,0.0047824685461819,-1775.66162109375,297.6056823730469,0.5592473745346069,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,285.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075810581445694,0.9919081926345824,0.9919081926345824,1.0,1.0,-1.0036351680755615,0.4320456087589264,0.5715895295143127,0.187094584107399,0.0,0.0,0.3302150368690491,26.93405532836914,25.0,-1.808586955070496,-7536.77685546875,103.35550689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692213267087936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411127537488937,0.2411172538995742,-4.499843726080144e-06,0.0,0.0001717381383059,0.0,0.0,10.343807220458984,0.0,0.0,0.0,0.2953656911849975,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673087239265441,-1687.4898681640625,304.15533447265625,0.7518316507339478,0.1181970611214637,0.1072890013456344,293.2229919433594,297.1499938964844,293.1499938964844,0.1323836594820022,-3018.120361328125,304.1582336425781,0.8955401182174683,0.2014829367399215,0.1918463259935379,293.1967163085937,297.1499938964844,293.1499938964844,0.1067161560058593,-1875.17431640625,304.1556701660156,0.845344066619873,0.1693937927484512,0.119218423962593,293.201904296875,297.1499938964844,293.1499938964844,0.1258015483617782,-2897.53173828125,304.1563415527344,0.8831577301025391,0.1935000568628311,0.1842078417539596,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179353423416,-1754.2716064453125,297.5224609375,0.5594398975372314,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,285.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066856920719146,0.991787612438202,0.991787612438202,1.0,1.0,-0.9973766207695008,0.4291210472583771,0.5682555437088013,0.1859645843505859,0.0,0.0,0.3274927139282226,26.83491897583008,25.0,-5.801162242889404,-7468.61865234375,101.83422088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674737632274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383227497339248,0.2383272498846054,-4.491499566938728e-06,0.0,0.0001699645799817,0.0,0.0,10.194510459899902,0.0,0.0,0.0,0.2947497069835663,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673087239265441,-1687.4898681640625,304.15533447265625,0.7518316507339478,0.1181970611214637,0.1072890013456344,293.2229919433594,297.1499938964844,293.1499938964844,0.1323836594820022,-3018.120361328125,304.1582336425781,0.8955401182174683,0.2014829367399215,0.1918463259935379,293.1967163085937,297.1499938964844,293.1499938964844,0.1067161560058593,-1875.17431640625,304.1556701660156,0.845344066619873,0.1693937927484512,0.119218423962593,293.201904296875,297.1499938964844,293.1499938964844,0.1258015483617782,-2897.53173828125,304.1563415527344,0.8831577301025391,0.1935000568628311,0.1842078417539596,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179353423416,-1754.2716064453125,297.5224609375,0.5594398975372314,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,285.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066856920719146,0.991787612438202,0.991787612438202,1.0,1.0,-0.9973766207695008,0.4291210472583771,0.5682555437088013,0.1859645843505859,0.0,0.0,0.3274927139282226,26.83491897583008,25.0,-5.801162242889404,-7468.61865234375,101.83422088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674737632274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383227497339248,0.2383272498846054,-4.491499566938728e-06,0.0,0.0001699645799817,0.0,0.0,10.194510459899902,0.0,0.0,0.0,0.2947497069835663,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668679103255271,-1679.72705078125,304.1551513671875,0.7508249878883362,0.1176454573869705,0.1067826375365257,293.2227783203125,297.1499938964844,293.1499938964844,0.1316747665405273,-3005.229248046875,304.15802001953125,0.8943613171577454,0.2006049901247024,0.1910045593976974,293.1968688964844,297.1499938964844,293.1499938964844,0.1062374114990234,-1868.44091796875,304.155517578125,0.8444955945014954,0.1687724590301513,0.1187760531902313,293.20196533203125,297.1499938964844,293.1499938964844,0.1252663731575012,-2887.70068359375,304.1561584472656,0.882267951965332,0.1928279101848602,0.1835609972476959,293.3645935058594,297.1499938964844,293.1499938964844,0.0046860296279191,-1743.5816650390625,297.48211669921875,0.5595663189888,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,285.7528076171875,293.3644714355469,291.1708068847656,1.0,0.206257626414299,0.9917272925376892,0.9917272925376892,1.0,1.0,-0.9944464564323424,0.4277428686618805,0.5667036175727844,0.1854607462882995,0.0,0.0,0.3262750506401062,26.783035278320312,25.0,-5.042665481567383,-7439.50927734375,101.11802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666155159473419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372003048658371,0.2372048050165176,-4.488242211664328e-06,0.0,0.0001690935605438,0.0,0.0,10.134895324707031,0.0,0.0,0.0,0.2945015728473663,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.066439688205719,-1672.19287109375,304.1549987792969,0.7498601675033569,0.117112211883068,0.106294646859169,293.2224426269531,297.1499938964844,293.1499938964844,0.1309798210859298,-2992.568603515625,304.1578369140625,0.8932150602340698,0.199747085571289,0.1901842206716537,293.1968994140625,297.1499938964844,293.1499938964844,0.1057711094617843,-1861.8709716796875,304.1553649902344,0.843680739402771,0.168169766664505,0.1183483228087425,293.2019348144531,297.1499938964844,293.1499938964844,0.1247437074780464,-2878.08251953125,304.156005859375,0.8814109563827515,0.1921743750572204,0.1829342097043991,293.3652648925781,297.1499938964844,293.1499938964844,0.0046545471996068,-1732.9727783203125,297.4424743652344,0.559694230556488,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,285.759765625,293.3651733398437,291.1695556640625,1.0,0.2058418989181518,0.991676151752472,0.991676151752472,1.0,1.0,-0.9916057586669922,0.4264010787010193,0.5652046799659729,0.1849886924028396,0.0,0.0,0.3250854015350342,26.732261657714844,25.0,-4.42459774017334,-7410.4697265625,100.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657767444849014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361049801111221,0.2361094653606414,-4.485248609853443e-06,0.0,0.0001682423171587,0.0,0.0,10.077241897583008,0.0,0.0,0.0,0.2942643463611603,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.065617948770523,-1657.767333984375,304.1546936035156,0.7480064034461975,0.1160895526409149,0.1053613126277923,293.2216186523437,297.1499938964844,293.1499938964844,0.1296313405036926,-2967.953125,304.157470703125,0.890967071056366,0.1980775892734527,0.1885915249586105,293.19677734375,297.1499938964844,293.1499938964844,0.1048747301101684,-1849.2218017578125,304.1550598144531,0.8421035408973694,0.1670078039169311,0.1175260320305824,293.2016906738281,297.1499938964844,293.1499938964844,0.1237351298332214,-2859.4931640625,304.1556701660156,0.8797423243522644,0.1909094750881195,0.1817246973514557,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926752500236,-1712.0206298828125,297.3642883300781,0.559934139251709,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,285.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050441950559616,0.9915737509727478,0.9915737509727478,1.0,1.0,-0.9861263632774352,0.4237960278987884,0.5623303055763245,0.1841253638267517,0.0,0.0,0.3229217231273651,26.636688232421875,25.0,-3.391288995742798,-7355.25439453125,99.1046371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641657501459121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340920865535736,0.2340965569019317,-4.479772997001419e-06,0.0,0.000166607365827,0.0,0.0,9.971662521362305,0.0,0.0,0.0,0.2938313782215118,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.065617948770523,-1657.767333984375,304.1546936035156,0.7480064034461975,0.1160895526409149,0.1053613126277923,293.2216186523437,297.1499938964844,293.1499938964844,0.1296313405036926,-2967.953125,304.157470703125,0.890967071056366,0.1980775892734527,0.1885915249586105,293.19677734375,297.1499938964844,293.1499938964844,0.1048747301101684,-1849.2218017578125,304.1550598144531,0.8421035408973694,0.1670078039169311,0.1175260320305824,293.2016906738281,297.1499938964844,293.1499938964844,0.1237351298332214,-2859.4931640625,304.1556701660156,0.8797423243522644,0.1909094750881195,0.1817246973514557,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926752500236,-1712.0206298828125,297.3642883300781,0.559934139251709,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,285.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050441950559616,0.9915737509727478,0.9915737509727478,1.0,1.0,-0.9861263632774352,0.4237960278987884,0.5623303055763245,0.1841253638267517,0.0,0.0,0.3229217231273651,26.636688232421875,25.0,-3.391288995742798,-7355.25439453125,99.1046371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641657501459121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340920865535736,0.2340965569019317,-4.479772997001419e-06,0.0,0.000166607365827,0.0,0.0,9.971662521362305,0.0,0.0,0.0,0.2938313782215118,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.064829409122467,-1643.9525146484375,304.1544494628906,0.7462171912193298,0.1151160299777984,0.1044751480221748,293.2206726074219,297.1499938964844,293.1499938964844,0.1283190250396728,-2943.917724609375,304.1571655273437,0.888740599155426,0.1964588761329651,0.1870503425598144,293.1964416503906,297.1499938964844,293.1499938964844,0.1040103882551193,-1836.98681640625,304.1548156738281,0.8405601382255554,0.165893092751503,0.1167393177747726,293.20123291015625,297.1499938964844,293.1499938964844,0.1227569654583931,-2841.407958984375,304.1554260253906,0.8780955076217651,0.1896896660327911,0.1805613934993744,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316126197576,-1691.1612548828125,297.2877197265625,0.5601382851600647,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,285.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042884677648544,0.9914714097976683,0.9914714097976683,1.0,1.0,-0.9808650016784668,0.4212723076343536,0.5595926642417908,0.1833579242229461,0.0,0.0,0.3208784759044647,26.55084609985352,25.0,-1.9762670993804927,-7302.94873046875,97.85675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626645624637603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322544902563095,0.2322589606046676,-4.474912657315144e-06,0.0,0.0001650838530622,0.0,0.0,9.875924110412598,0.0,0.0,0.0,0.2934391796588897,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.064829409122467,-1643.9525146484375,304.1544494628906,0.7462171912193298,0.1151160299777984,0.1044751480221748,293.2206726074219,297.1499938964844,293.1499938964844,0.1283190250396728,-2943.917724609375,304.1571655273437,0.888740599155426,0.1964588761329651,0.1870503425598144,293.1964416503906,297.1499938964844,293.1499938964844,0.1040103882551193,-1836.98681640625,304.1548156738281,0.8405601382255554,0.165893092751503,0.1167393177747726,293.20123291015625,297.1499938964844,293.1499938964844,0.1227569654583931,-2841.407958984375,304.1554260253906,0.8780955076217651,0.1896896660327911,0.1805613934993744,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316126197576,-1691.1612548828125,297.2877197265625,0.5601382851600647,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,285.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042884677648544,0.9914714097976683,0.9914714097976683,1.0,1.0,-0.9808650016784668,0.4212723076343536,0.5595926642417908,0.1833579242229461,0.0,0.0,0.3208784759044647,26.55084609985352,25.0,-1.9762670993804927,-7302.94873046875,97.85675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626645624637603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322544902563095,0.2322589606046676,-4.474912657315144e-06,0.0,0.0001650838530622,0.0,0.0,9.875924110412598,0.0,0.0,0.0,0.2934391796588897,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.064068928360939,-1630.66015625,304.1542358398437,0.7444682717323303,0.1141825318336486,0.1036269962787628,293.2196044921875,297.1499938964844,293.1499938964844,0.1270386129617691,-2920.397216796875,304.15692138671875,0.8865150809288025,0.1948815584182739,0.1855503320693969,293.1959533691406,297.1499938964844,293.1499938964844,0.1031731814146041,-1825.10498046875,304.15460205078125,0.8390284180641174,0.1648157685995102,0.1159803941845893,293.20068359375,297.1499938964844,293.1499938964844,0.1218048259615898,-2823.757568359375,304.1552124023437,0.8764488101005554,0.188505545258522,0.1794338971376419,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715092517435,-1670.4818115234375,297.2123107910156,0.5603024363517761,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,285.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035697847604751,0.991372048854828,0.991372048854828,1.0,1.0,-0.9757765531539916,0.4188097417354584,0.5569668412208557,0.1826754361391067,0.0,0.0,0.318878710269928,26.4748649597168,25.0,-1.09650981426239,-7251.6435546875,96.67182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612835228443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230474904179573,0.2304793745279312,-4.470332896744367e-06,0.0,0.0001636822707951,0.0,0.0,9.783791542053224,0.0,0.0,0.0,0.2930633723735809,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.064068928360939,-1630.66015625,304.1542358398437,0.7444682717323303,0.1141825318336486,0.1036269962787628,293.2196044921875,297.1499938964844,293.1499938964844,0.1270386129617691,-2920.397216796875,304.15692138671875,0.8865150809288025,0.1948815584182739,0.1855503320693969,293.1959533691406,297.1499938964844,293.1499938964844,0.1031731814146041,-1825.10498046875,304.15460205078125,0.8390284180641174,0.1648157685995102,0.1159803941845893,293.20068359375,297.1499938964844,293.1499938964844,0.1218048259615898,-2823.757568359375,304.1552124023437,0.8764488101005554,0.188505545258522,0.1794338971376419,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715092517435,-1670.4818115234375,297.2123107910156,0.5603024363517761,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,285.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035697847604751,0.991372048854828,0.991372048854828,1.0,1.0,-0.9757765531539916,0.4188097417354584,0.5569668412208557,0.1826754361391067,0.0,0.0,0.318878710269928,26.4748649597168,25.0,-1.09650981426239,-7251.6435546875,96.67182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612835228443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230474904179573,0.2304793745279312,-4.470332896744367e-06,0.0,0.0001636822707951,0.0,0.0,9.783791542053224,0.0,0.0,0.0,0.2930633723735809,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.063333086669445,-1617.83056640625,304.154052734375,0.7427491545677185,0.1132830008864402,0.102810800075531,293.218505859375,297.1499938964844,293.1499938964844,0.1257877647876739,-2897.358154296875,304.1567077636719,0.8842856287956238,0.193339928984642,0.1840854287147522,293.19537353515625,297.1499938964844,293.1499938964844,0.1023600473999977,-1813.5380859375,304.1544189453125,0.8375006914138794,0.1637695729732513,0.1152443215250969,293.2000427246094,297.1499938964844,293.1499938964844,0.1208763644099235,-2806.506591796875,304.155029296875,0.8747966289520264,0.1873514801263809,0.1783361732959747,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121211394667,-1649.9232177734375,297.1376953125,0.5604287981987,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,285.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028836160898208,0.991272747516632,0.991272747516632,1.0,1.0,-0.9708331823349,0.4163961708545685,0.554436981678009,0.1820698231458664,0.0,0.0,0.3169041275978088,26.407934188842773,25.0,-0.5088248252868652,-7201.423828125,95.5415267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600217223167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287388294935226,0.2287432998418808,-4.46592275693547e-06,0.0,0.000162401702255,0.0,0.0,9.694327354431152,0.0,0.0,0.0,0.2926988899707794,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.063333086669445,-1617.83056640625,304.154052734375,0.7427491545677185,0.1132830008864402,0.102810800075531,293.218505859375,297.1499938964844,293.1499938964844,0.1257877647876739,-2897.358154296875,304.1567077636719,0.8842856287956238,0.193339928984642,0.1840854287147522,293.19537353515625,297.1499938964844,293.1499938964844,0.1023600473999977,-1813.5380859375,304.1544189453125,0.8375006914138794,0.1637695729732513,0.1152443215250969,293.2000427246094,297.1499938964844,293.1499938964844,0.1208763644099235,-2806.506591796875,304.155029296875,0.8747966289520264,0.1873514801263809,0.1783361732959747,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121211394667,-1649.9232177734375,297.1376953125,0.5604287981987,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,285.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028836160898208,0.991272747516632,0.991272747516632,1.0,1.0,-0.9708331823349,0.4163961708545685,0.554436981678009,0.1820698231458664,0.0,0.0,0.3169041275978088,26.407934188842773,25.0,-0.5088248252868652,-7201.423828125,95.5415267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600217223167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287388294935226,0.2287432998418808,-4.46592275693547e-06,0.0,0.000162401702255,0.0,0.0,9.694327354431152,0.0,0.0,0.0,0.2926988899707794,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629735216498375,-1611.5732421875,304.1539611816406,0.7418994903564453,0.1128448024392128,0.1024134978652,293.21795654296875,297.1499938964844,293.1499938964844,0.1251726299524307,-2886.00634765625,304.1565856933594,0.8831697106361389,0.1925814747810363,0.1833650171756744,293.1950378417969,297.1499938964844,293.1499938964844,0.1019616052508354,-1807.86083984375,304.15435791015625,0.8367376923561096,0.1632569581270218,0.1148839220404625,293.19970703125,297.1499938964844,293.1499938964844,0.1204202622175216,-2798.01806640625,304.1549377441406,0.8739685416221619,0.1867846995592117,0.1777973622083664,293.3661499023437,297.1499938964844,293.1499938964844,0.0043826904147863,-1639.6905517578125,297.10064697265625,0.5604790449142456,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,285.8226623535156,293.3661804199219,291.1649169921875,1.0,0.2025516778230667,0.9912230372428894,0.9912230372428894,1.0,1.0,-0.9684106111526488,0.4152056574821472,0.5532049536705017,0.1817938983440399,0.0,0.0,0.3159151375293731,26.37757873535156,25.0,-0.2989908456802368,-7176.623046875,94.99500274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594341844320297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278767526149749,0.2278812229633331,-4.463757704797899e-06,0.0,0.0001618054375285,0.0,0.0,9.650060653686523,0.0,0.0,0.0,0.2925187945365906,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.062619000673294,-1605.4119873046875,304.1539001464844,0.741055965423584,0.1124134212732315,0.1020225808024406,293.2174072265625,297.1499938964844,293.1499938964844,0.1245639473199844,-2874.760009765625,304.156494140625,0.8820536732673645,0.1918303966522216,0.1826518177986145,293.1947326660156,297.1499938964844,293.1499938964844,0.101568154990673,-1802.2490234375,304.1542663574219,0.8359754681587219,0.1627504974603653,0.1145280078053474,293.1993408203125,297.1499938964844,293.1499938964844,0.1199692264199256,-2789.61572265625,304.15484619140625,0.8731397986412048,0.1862239986658096,0.1772645264863968,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534026481211,-1629.4808349609375,297.0637512207031,0.5605219006538391,0.050000000745058,0.2284855991601944,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,285.82989501953125,293.365966796875,291.1649169921875,1.0,0.2022262960672378,0.9911813139915466,0.9911813139915466,1.0,1.0,-0.966017246246338,0.41402468085289,0.5519925951957703,0.1815347075462341,0.0,0.0,0.3149230480194092,26.349021911621094,25.0,-0.1386043727397918,-7152.00341796875,94.45956420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588726043701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270156294107437,0.2270200997591018,-4.461607204575557e-06,0.0,0.0001612354972166,0.0,0.0,9.605938911437988,0.0,0.0,0.0,0.2923393845558166,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619246065616607,-1593.367431640625,304.1537475585937,0.7393872737884521,0.1115703210234642,0.1012589335441589,293.2162780761719,297.1499938964844,293.1499938964844,0.1233656331896781,-2852.58056640625,304.1563415527344,0.8798231482505798,0.190349742770195,0.1812462210655212,293.19403076171875,297.1499938964844,293.1499938964844,0.1007957682013511,-1791.2166748046875,304.1541442871094,0.8344537615776062,0.1617552787065506,0.1138289049267768,293.1986389160156,297.1499938964844,293.1499938964844,0.1190820932388305,-2773.06591796875,304.1547241210937,0.871481716632843,0.1851202100515365,0.1762159615755081,293.3654479980469,297.1499938964844,293.1499938964844,0.0042952732183039,-1609.14111328125,296.99029541015625,0.5605874061584473,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,285.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015940696001052,0.9910978078842164,0.9910978078842164,1.0,1.0,-0.961313784122467,0.4116896092891693,0.5496242046356201,0.1810634583234787,0.0,0.0,0.3129271268844604,26.29690170288086,25.0,0.048192486166954,-7103.18701171875,93.42001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578212976455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252933531999588,0.2252978086471557,-4.457334853213979e-06,0.0,0.000160168565344,0.0,0.0,9.517962455749512,0.0,0.0,0.0,0.2919819951057434,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619246065616607,-1593.367431640625,304.1537475585937,0.7393872737884521,0.1115703210234642,0.1012589335441589,293.2162780761719,297.1499938964844,293.1499938964844,0.1233656331896781,-2852.58056640625,304.1563415527344,0.8798231482505798,0.190349742770195,0.1812462210655212,293.19403076171875,297.1499938964844,293.1499938964844,0.1007957682013511,-1791.2166748046875,304.1541442871094,0.8344537615776062,0.1617552787065506,0.1138289049267768,293.1986389160156,297.1499938964844,293.1499938964844,0.1190820932388305,-2773.06591796875,304.1547241210937,0.871481716632843,0.1851202100515365,0.1762159615755081,293.3654479980469,297.1499938964844,293.1499938964844,0.0042952732183039,-1609.14111328125,296.99029541015625,0.5605874061584473,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,285.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015940696001052,0.9910978078842164,0.9910978078842164,1.0,1.0,-0.961313784122467,0.4116896092891693,0.5496242046356201,0.1810634583234787,0.0,0.0,0.3129271268844604,26.29690170288086,25.0,0.048192486166954,-7103.18701171875,93.42001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578212976455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252933531999588,0.2252978086471557,-4.457334853213979e-06,0.0,0.000160168565344,0.0,0.0,9.517962455749512,0.0,0.0,0.0,0.2919819951057434,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612491369247436,-1581.6834716796875,304.15362548828125,0.7377433180809021,0.1107517108321189,0.1005179211497306,293.2151794433594,297.1499938964844,293.1499938964844,0.1221925392746925,-2830.8203125,304.1561889648437,0.8775983452796936,0.1888961195945739,0.1798667460680008,293.1933288574219,297.1499938964844,293.1499938964844,0.1000424623489379,-1780.438232421875,304.1540222167969,0.8329378366470337,0.1607820987701416,0.1131456345319747,293.1978759765625,297.1499938964844,293.1499938964844,0.1182149276137352,-2756.860595703125,304.15460205078125,0.8698264956474304,0.1840385645627975,0.1751888543367386,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377542704343,-1588.9246826171875,296.9172668457031,0.5606297850608826,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,285.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009844183921814,0.9910143613815308,0.9910143613815308,1.0,1.0,-0.9567145109176636,0.4093884825706482,0.5473260283470154,0.1806499511003494,0.0,0.0,0.3109264969825744,26.2506160736084,25.0,0.0216271895915269,-7054.7373046875,92.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568512469530105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235753238201141,0.2235797792673111,-4.453097062651068e-06,0.0,0.0001591840700712,0.0,0.0,9.430530548095703,0.0,0.0,0.0,0.2916270792484283,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612491369247436,-1581.6834716796875,304.15362548828125,0.7377433180809021,0.1107517108321189,0.1005179211497306,293.2151794433594,297.1499938964844,293.1499938964844,0.1221925392746925,-2830.8203125,304.1561889648437,0.8775983452796936,0.1888961195945739,0.1798667460680008,293.1933288574219,297.1499938964844,293.1499938964844,0.1000424623489379,-1780.438232421875,304.1540222167969,0.8329378366470337,0.1607820987701416,0.1131456345319747,293.1978759765625,297.1499938964844,293.1499938964844,0.1182149276137352,-2756.860595703125,304.15460205078125,0.8698264956474304,0.1840385645627975,0.1751888543367386,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377542704343,-1588.9246826171875,296.9172668457031,0.5606297850608826,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,285.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009844183921814,0.9910143613815308,0.9910143613815308,1.0,1.0,-0.9567145109176636,0.4093884825706482,0.5473260283470154,0.1806499511003494,0.0,0.0,0.3109264969825744,26.2506160736084,25.0,0.0216271895915269,-7054.7373046875,92.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568512469530105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235753238201141,0.2235797792673111,-4.453097062651068e-06,0.0,0.0001591840700712,0.0,0.0,9.430530548095703,0.0,0.0,0.0,0.2916270792484283,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.060590885579586,-1570.3280029296875,304.15350341796875,0.7361240983009338,0.1099555864930152,0.0997975841164588,293.2140808105469,297.1499938964844,293.1499938964844,0.1210426911711692,-2809.4453125,304.1560363769531,0.8753830790519714,0.1874675303697586,0.1785113960504531,293.192626953125,297.1499938964844,293.1499938964844,0.099306546151638,-1769.89111328125,304.1539001464844,0.831429660320282,0.1598292142152786,0.1124768629670143,293.1971435546875,297.1499938964844,293.1499938964844,0.1173661053180694,-2740.9716796875,304.15447998046875,0.8681777715682983,0.1829774379730224,0.1741815209388733,293.3642578125,297.1499938964844,293.1499938964844,0.0041807922534644,-1568.8175048828125,296.8446044921875,0.5606536269187927,0.050000000745058,0.2284817546606063,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,285.87432861328125,293.36431884765625,291.1649780273437,1.0,0.2003947496414184,0.9909403920173644,0.9909403920173644,1.0,1.0,-0.9522109031677246,0.4071193933486938,0.545091450214386,0.1802876591682434,0.0,0.0,0.3089283406734466,26.20921516418457,25.0,0.0824372991919517,-7007.322265625,91.45233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559425890445709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218735665082931,0.2218780219554901,-4.448918389243772e-06,0.0,0.0001582619152031,0.0,0.0,9.344236373901367,0.0,0.0,0.0,0.2912769019603729,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.060590885579586,-1570.3280029296875,304.15350341796875,0.7361240983009338,0.1099555864930152,0.0997975841164588,293.2140808105469,297.1499938964844,293.1499938964844,0.1210426911711692,-2809.4453125,304.1560363769531,0.8753830790519714,0.1874675303697586,0.1785113960504531,293.192626953125,297.1499938964844,293.1499938964844,0.099306546151638,-1769.89111328125,304.1539001464844,0.831429660320282,0.1598292142152786,0.1124768629670143,293.1971435546875,297.1499938964844,293.1499938964844,0.1173661053180694,-2740.9716796875,304.15447998046875,0.8681777715682983,0.1829774379730224,0.1741815209388733,293.3642578125,297.1499938964844,293.1499938964844,0.0041807922534644,-1568.8175048828125,296.8446044921875,0.5606536269187927,0.050000000745058,0.2284817546606063,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,285.87432861328125,293.36431884765625,291.1649780273437,1.0,0.2003947496414184,0.9909403920173644,0.9909403920173644,1.0,1.0,-0.9522109031677246,0.4071193933486938,0.545091450214386,0.1802876591682434,0.0,0.0,0.3089283406734466,26.20921516418457,25.0,0.0824372991919517,-7007.322265625,91.45233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559425890445709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218735665082931,0.2218780219554901,-4.448918389243772e-06,0.0,0.0001582619152031,0.0,0.0,9.344236373901367,0.0,0.0,0.0,0.2912769019603729,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599476583302021,-1559.25830078125,304.1534118652344,0.7345296740531921,0.1091806069016456,0.0990966781973838,293.2130126953125,297.1499938964844,293.1499938964844,0.1199128627777099,-2788.39404296875,304.1559143066406,0.873180627822876,0.1860625892877578,0.1771788299083709,293.19189453125,297.1499938964844,293.1499938964844,0.0985853597521781,-1759.536865234375,304.15380859375,0.82993084192276,0.1588955372571945,0.1118217632174491,293.1963806152344,297.1499938964844,293.1499938964844,0.1165327727794647,-2725.34375,304.15435791015625,0.8665387034416199,0.1819357872009277,0.1731929630041122,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242875158786,-1548.77783203125,296.7723999023437,0.560662031173706,0.050000000745058,0.228481575846672,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,285.8894958496094,293.3636474609375,291.1651916503906,1.0,0.199823260307312,0.9908664226531982,0.9908664226531982,1.0,1.0,-0.947797417640686,0.4048817753791809,0.5429156422615051,0.1799696832895279,0.0,0.0,0.3068937361240387,26.17197608947754,25.0,0.2722606956958771,-6960.76953125,90.51748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550784558057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201628237962722,0.220167264342308,-4.444774731382495e-06,0.0,0.0001573849149281,0.0,0.0,9.257871627807615,0.0,0.0,0.0,0.2909268736839294,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599476583302021,-1559.25830078125,304.1534118652344,0.7345296740531921,0.1091806069016456,0.0990966781973838,293.2130126953125,297.1499938964844,293.1499938964844,0.1199128627777099,-2788.39404296875,304.1559143066406,0.873180627822876,0.1860625892877578,0.1771788299083709,293.19189453125,297.1499938964844,293.1499938964844,0.0985853597521781,-1759.536865234375,304.15380859375,0.82993084192276,0.1588955372571945,0.1118217632174491,293.1963806152344,297.1499938964844,293.1499938964844,0.1165327727794647,-2725.34375,304.15435791015625,0.8665387034416199,0.1819357872009277,0.1731929630041122,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242875158786,-1548.77783203125,296.7723999023437,0.560662031173706,0.050000000745058,0.228481575846672,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,285.8894958496094,293.3636474609375,291.1651916503906,1.0,0.199823260307312,0.9908664226531982,0.9908664226531982,1.0,1.0,-0.947797417640686,0.4048817753791809,0.5429156422615051,0.1799696832895279,0.0,0.0,0.3068937361240387,26.17197608947754,25.0,0.2722606956958771,-6960.76953125,90.51748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550784558057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201628237962722,0.220167264342308,-4.444774731382495e-06,0.0,0.0001573849149281,0.0,0.0,9.257871627807615,0.0,0.0,0.0,0.2909268736839294,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596316382288932,-1553.8297119140625,304.15338134765625,0.7337418794631958,0.1088008433580398,0.0987532883882522,293.21246337890625,297.1499938964844,293.1499938964844,0.1193554252386093,-2777.990478515625,304.1558532714844,0.8720850348472595,0.1853687763214111,0.1765208542346954,293.1915283203125,297.1499938964844,293.1499938964844,0.0982302650809288,-1754.4327392578125,304.1537475585937,0.8291853070259094,0.1584357321262359,0.1114992201328277,293.1960144042969,297.1499938964844,293.1499938964844,0.1161219552159309,-2717.62939453125,304.1543273925781,0.8657236099243164,0.181422159075737,0.1727055758237838,293.3632507324219,297.1499938964844,293.1499938964844,0.0040962505154311,-1538.8013916015625,296.7364501953125,0.5606611371040344,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,285.8971252441406,293.36328125,291.16534423828125,1.0,0.1995439380407333,0.9908294677734376,0.9908294677734376,1.0,1.0,-0.9456235766410828,0.403775006532669,0.5418485999107361,0.1798253804445266,0.0,0.0,0.3058580160140991,26.15475273132324,25.0,0.3501780927181244,-6937.7412109375,90.06134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546581834554672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192972600460052,0.219301700592041,-4.442696535988944e-06,0.0,0.0001569583982927,0.0,0.0,9.214314460754396,0.0,0.0,0.0,0.2907505631446838,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593191534280777,-1548.468505859375,304.1533203125,0.7329599857330322,0.1084258183836937,0.0984142795205116,293.2119445800781,297.1499938964844,293.1499938964844,0.118802785873413,-2767.665283203125,304.1557922363281,0.8709933757781982,0.1846802830696106,0.1758680194616317,293.1911926269531,297.1499938964844,293.1499938964844,0.0978786945343017,-1749.3759765625,304.1537170410156,0.828442394733429,0.157980278134346,0.1111797839403152,293.1956481933594,297.1499938964844,293.1499938964844,0.1157149374485015,-2709.979736328125,304.1542663574219,0.864911675453186,0.1809129416942596,0.1722224801778793,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683127008378,-1528.83984375,296.7005920410156,0.5606573820114136,0.050000000745058,0.2284817993640899,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,285.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992685198783874,0.9908011555671692,0.9908011555671692,1.0,1.0,-0.9434701800346376,0.4026761651039123,0.5407940149307251,0.1796894669532776,0.0,0.0,0.3048099279403686,26.138330459594727,25.0,0.4116304814815521,-6914.87548828125,89.61215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.154242530465126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184247523546219,0.2184291929006576,-4.440609700395726e-06,0.0,0.0001565365673741,0.0,0.0,9.170492172241213,0.0,0.0,0.0,0.2905732691287994,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.058704238384962,-1537.9381103515625,304.1532287597656,0.7314128279685974,0.1076893433928489,0.0977486446499824,293.2109375,297.1499938964844,293.1499938964844,0.1177112311124801,-2747.2392578125,304.1556701660156,0.8688221573829651,0.183318480849266,0.174576923251152,293.1904602050781,297.1499938964844,293.1499938964844,0.0971856266260147,-1739.39794921875,304.15362548828125,0.8269640803337097,0.1570818573236465,0.1105497404932975,293.19488525390625,297.1499938964844,293.1499938964844,0.1149118095636367,-2694.8671875,304.1542053222656,0.863297700881958,0.179907277226448,0.1712684780359268,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127797983586,-1508.98046875,296.629150390625,0.5606421828269958,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,285.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987285017967224,0.9907444715499878,0.9907444715499878,1.0,1.0,-0.9392212629318236,0.4005015790462494,0.5387197136878967,0.1794385761022567,0.0,0.0,0.3026753962039947,26.10763359069824,25.0,0.4918189942836761,-6869.5947265625,88.73326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.153417631983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166583985090255,0.2166628390550613,-4.436408289620886e-06,0.0,0.000155699395691,0.0,0.0,9.082033157348633,0.0,0.0,0.0,0.2902156114578247,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.058704238384962,-1537.9381103515625,304.1532287597656,0.7314128279685974,0.1076893433928489,0.0977486446499824,293.2109375,297.1499938964844,293.1499938964844,0.1177112311124801,-2747.2392578125,304.1556701660156,0.8688221573829651,0.183318480849266,0.174576923251152,293.1904602050781,297.1499938964844,293.1499938964844,0.0971856266260147,-1739.39794921875,304.15362548828125,0.8269640803337097,0.1570818573236465,0.1105497404932975,293.19488525390625,297.1499938964844,293.1499938964844,0.1149118095636367,-2694.8671875,304.1542053222656,0.863297700881958,0.179907277226448,0.1712684780359268,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127797983586,-1508.98046875,296.629150390625,0.5606421828269958,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,285.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987285017967224,0.9907444715499878,0.9907444715499878,1.0,1.0,-0.9392212629318236,0.4005015790462494,0.5387197136878967,0.1794385761022567,0.0,0.0,0.3026753962039947,26.10763359069824,25.0,0.4918189942836761,-6869.5947265625,88.73326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.153417631983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166583985090255,0.2166628390550613,-4.436408289620886e-06,0.0,0.000155699395691,0.0,0.0,9.082033157348633,0.0,0.0,0.0,0.2902156114578247,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581025443971157,-1527.659423828125,304.1531677246094,0.7298871278762817,0.1069703176617622,0.0970989614725112,293.2099304199219,297.1499938964844,293.1499938964844,0.1166376993060112,-2727.109130859375,304.15557861328125,0.8666677474975586,0.1819761395454406,0.1733045279979705,293.18975830078125,297.1499938964844,293.1499938964844,0.0965058431029319,-1729.600830078125,304.153564453125,0.8254957795143127,0.1561995893716812,0.1099311634898185,293.19415283203125,297.1499938964844,293.1499938964844,0.1141232028603553,-2680.004638671875,304.15411376953125,0.8616978526115417,0.1789181232452392,0.1703303158283233,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577083662152,-1489.2130126953125,296.5580444335937,0.5606178045272827,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,285.9354553222656,293.3614196777344,291.1662292480469,1.0,0.1982021182775497,0.9906878471374512,0.9906878471374512,1.0,1.0,-0.9350470900535583,0.3983588218688965,0.5366882681846619,0.179209291934967,0.0,0.0,0.3004913628101349,26.079477310180664,25.0,0.5019373297691345,-6824.88427734375,87.87906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525912582874298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148640751838684,0.2148685157299041,-4.43216822532122e-06,0.0,0.0001548607251606,0.0,0.0,8.992517471313477,0.0,0.0,0.0,0.2898539900779724,4.0,0.0,1.0
