time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581025443971157,-1527.659423828125,304.1531677246094,0.7298871278762817,0.1069703176617622,0.0970989614725112,293.2099304199219,297.1499938964844,293.1499938964844,0.1166376993060112,-2727.109130859375,304.15557861328125,0.8666677474975586,0.1819761395454406,0.1733045279979705,293.18975830078125,297.1499938964844,293.1499938964844,0.0965058431029319,-1729.600830078125,304.153564453125,0.8254957795143127,0.1561995893716812,0.1099311634898185,293.19415283203125,297.1499938964844,293.1499938964844,0.1141232028603553,-2680.004638671875,304.15411376953125,0.8616978526115417,0.1789181232452392,0.1703303158283233,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577083662152,-1489.2130126953125,296.5580444335937,0.5606178045272827,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,285.9354553222656,293.3614196777344,291.1662292480469,1.0,0.1982021182775497,0.9906878471374512,0.9906878471374512,1.0,1.0,-0.9350470900535583,0.3983588218688965,0.5366882681846619,0.179209291934967,0.0,0.0,0.3004913628101349,26.079477310180664,25.0,0.5019373297691345,-6824.88427734375,87.87906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525912582874298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148640751838684,0.2148685157299041,-4.43216822532122e-06,0.0,0.0001548607251606,0.0,0.0,8.992517471313477,0.0,0.0,0.0,0.2898539900779724,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575143732130527,-1517.63671875,304.1531066894531,0.7283820509910583,0.1062685549259185,0.0964651107788086,293.208984375,297.1499938964844,293.1499938964844,0.1155824214220047,-2707.281982421875,304.1554870605469,0.8645308613777161,0.1806529313325882,0.1720505803823471,293.1890869140625,297.1499938964844,293.1499938964844,0.095839686691761,-1719.99169921875,304.1534729003906,0.8240372538566589,0.15533347427845,0.1093240529298782,293.1934509277344,297.1499938964844,293.1499938964844,0.1133495792746543,-2665.403076171875,304.1540222167969,0.860112726688385,0.1779454499483108,0.1694080084562301,293.3605651855469,297.1499938964844,293.1499938964844,0.00390310655348,-1469.54736328125,296.4872436523437,0.5605844259262085,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,285.9507141113281,293.3606262207031,291.1665344238281,1.0,0.197688952088356,0.9906433820724488,0.9906433820724488,1.0,1.0,-0.9309471249580384,0.3962507545948028,0.5346963405609131,0.1789943575859069,0.0,0.0,0.2982650399208069,26.05366325378418,25.0,0.4432574510574341,-6780.77490234375,87.04875946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517523378133773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130469381809234,0.213051363825798,-4.427897692949045e-06,0.0,0.0001540093362564,0.0,0.0,8.902202606201172,0.0,0.0,0.0,0.2894893884658813,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575143732130527,-1517.63671875,304.1531066894531,0.7283820509910583,0.1062685549259185,0.0964651107788086,293.208984375,297.1499938964844,293.1499938964844,0.1155824214220047,-2707.281982421875,304.1554870605469,0.8645308613777161,0.1806529313325882,0.1720505803823471,293.1890869140625,297.1499938964844,293.1499938964844,0.095839686691761,-1719.99169921875,304.1534729003906,0.8240372538566589,0.15533347427845,0.1093240529298782,293.1934509277344,297.1499938964844,293.1499938964844,0.1133495792746543,-2665.403076171875,304.1540222167969,0.860112726688385,0.1779454499483108,0.1694080084562301,293.3605651855469,297.1499938964844,293.1499938964844,0.00390310655348,-1469.54736328125,296.4872436523437,0.5605844259262085,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,285.9507141113281,293.3606262207031,291.1665344238281,1.0,0.197688952088356,0.9906433820724488,0.9906433820724488,1.0,1.0,-0.9309471249580384,0.3962507545948028,0.5346963405609131,0.1789943575859069,0.0,0.0,0.2982650399208069,26.05366325378418,25.0,0.4432574510574341,-6780.77490234375,87.04875946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517523378133773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130469381809234,0.213051363825798,-4.427897692949045e-06,0.0,0.0001540093362564,0.0,0.0,8.902202606201172,0.0,0.0,0.0,0.2894893884658813,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569384694099426,-1507.8470458984375,304.15301513671875,0.7268934845924377,0.1055821701884269,0.0958454236388206,293.20806884765625,297.1499938964844,293.1499938964844,0.1145437732338905,-2687.729248046875,304.1553955078125,0.862409234046936,0.179346427321434,0.1708128601312637,293.1883850097656,297.1499938964844,293.1499938964844,0.0951861664652824,-1710.558349609375,304.1534118652344,0.8225860595703125,0.1544820368289947,0.1087273806333541,293.1927490234375,297.1499938964844,293.1499938964844,0.1125899776816368,-2651.046142578125,304.1539611816406,0.8585410714149475,0.1769877523183822,0.1685000956058502,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489510770887,-1449.9805908203125,296.416748046875,0.5605427622795105,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,285.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971875727176666,0.9905988574028016,0.9905988574028016,1.0,1.0,-0.9269137978553772,0.3941766023635864,0.5327371954917908,0.1787847280502319,0.0,0.0,0.2960110306739807,26.029861450195312,25.0,0.3418149650096893,-6737.27734375,86.2400131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508942246437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112191170454025,0.2112235277891159,-4.423621248861309e-06,0.0,0.0001531384477857,0.0,0.0,8.811688423156738,0.0,0.0,0.0,0.2891242206096649,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569384694099426,-1507.8470458984375,304.15301513671875,0.7268934845924377,0.1055821701884269,0.0958454236388206,293.20806884765625,297.1499938964844,293.1499938964844,0.1145437732338905,-2687.729248046875,304.1553955078125,0.862409234046936,0.179346427321434,0.1708128601312637,293.1883850097656,297.1499938964844,293.1499938964844,0.0951861664652824,-1710.558349609375,304.1534118652344,0.8225860595703125,0.1544820368289947,0.1087273806333541,293.1927490234375,297.1499938964844,293.1499938964844,0.1125899776816368,-2651.046142578125,304.1539611816406,0.8585410714149475,0.1769877523183822,0.1685000956058502,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489510770887,-1449.9805908203125,296.416748046875,0.5605427622795105,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,285.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971875727176666,0.9905988574028016,0.9905988574028016,1.0,1.0,-0.9269137978553772,0.3941766023635864,0.5327371954917908,0.1787847280502319,0.0,0.0,0.2960110306739807,26.029861450195312,25.0,0.3418149650096893,-6737.27734375,86.2400131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508942246437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112191170454025,0.2112235277891159,-4.423621248861309e-06,0.0,0.0001531384477857,0.0,0.0,8.811688423156738,0.0,0.0,0.0,0.2891242206096649,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566545724868774,-1503.030029296875,304.1529846191406,0.7261536717414856,0.1052440553903579,0.0955402553081512,293.2076110839844,297.1499938964844,293.1499938964844,0.1140299886465072,-2678.043212890625,304.15533447265625,0.8613530993461609,0.1786985695362091,0.1701992601156234,293.1880798339844,297.1499938964844,293.1499938964844,0.0948637127876281,-1705.90185546875,304.15338134765625,0.8218621611595154,0.1540612876415252,0.1084325686097145,293.1924133300781,297.1499938964844,293.1499938964844,0.112214982509613,-2643.951171875,304.1539306640625,0.8577595353126526,0.1765139549970626,0.1680509895086288,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220314309,-1440.232177734375,296.381591796875,0.5605188608169556,0.050000000745058,0.2284864485263824,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,285.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969407945871353,0.9905766248703004,0.9905766248703004,1.0,1.0,-0.9249191880226136,0.3931517899036407,0.5317674279212952,0.1786790043115615,0.0,0.0,0.2948781549930572,26.01862144470215,25.0,0.2801220417022705,-6715.7548828125,85.84292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7421875,18000.0,0.0,0.0,0.150457352399826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103049606084823,0.2103093713521957,-4.4214889385330025e-06,0.0,0.0001526950800325,0.0,0.0,8.7665433883667,0.0,0.0,0.0,0.2889421582221985,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563734248280525,-1498.2652587890625,304.1529541015625,0.7254180312156677,0.1049092710018158,0.0952381938695907,293.2071533203125,297.1499938964844,293.1499938964844,0.1135224923491478,-2668.467529296875,304.1553039550781,0.8603070378303528,0.1780620068311691,0.169592335820198,293.187744140625,297.1499938964844,293.1499938964844,0.0945442169904708,-1701.286865234375,304.1533508300781,0.8211408853530884,0.153643861413002,0.1081401482224464,293.19207763671875,297.1499938964844,293.1499938964844,0.1118433102965354,-2636.9140625,304.15386962890625,0.8569826483726501,0.1760435402393341,0.1676051765680313,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952254060655,-1430.51123046875,296.34649658203125,0.5604942440986633,0.050000000745058,0.2284872382879257,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,285.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966967433691024,0.9905611276626588,0.9905611276626588,1.0,1.0,-0.9229432940483092,0.3921377062797546,0.5308055877685547,0.1785720884799957,0.0,0.0,0.2937439680099487,26.00761985778809,25.0,0.2073724120855331,-6694.4091796875,85.45106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.1500147432088852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209392562508583,0.2093969881534576,-4.4193661778990645e-06,0.0,0.0001522458915133,0.0,0.0,8.721569061279297,0.0,0.0,0.0,0.2887608110904693,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558186918497085,-1488.882568359375,304.15289306640625,0.7240629196166992,0.1042487695813179,0.0946415662765502,293.2040405273437,297.1499938964844,293.1499938964844,0.1127197071909904,-2653.37060546875,304.15484619140625,0.8587827086448669,0.1772343516349792,0.1686380356550216,293.1871032714844,297.1499938964844,293.1499938964844,0.0939139276742935,-1692.1817626953125,304.1532897949219,0.8198269605636597,0.1528182178735733,0.1075611785054206,293.19140625,297.1499938964844,293.1499938964844,0.1111097708344459,-2623.014892578125,304.15380859375,0.8555746078491211,0.175111785531044,0.1667214930057525,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419332657009,-1411.153076171875,296.2764892578125,0.5605515241622925,0.050000000745058,0.2284855246543884,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,285.99517822265625,293.358154296875,291.166748046875,1.0,0.1962220221757888,0.9905300736427308,0.9905300736427308,1.0,1.0,-0.9193241000175476,0.390270322561264,0.5290537476539612,0.1784015595912933,0.0,0.0,0.2915017306804657,25.970945358276367,25.0,-0.3543267250061035,-6653.1689453125,84.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491148769855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075869739055633,0.2075913846492767,-4.415161129145417e-06,0.0,0.0001513326424174,0.0,0.0,8.632774353027344,0.0,0.0,0.0,0.2884029746055603,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558186918497085,-1488.882568359375,304.15289306640625,0.7240629196166992,0.1042487695813179,0.0946415662765502,293.2040405273437,297.1499938964844,293.1499938964844,0.1127197071909904,-2653.37060546875,304.15484619140625,0.8587827086448669,0.1772343516349792,0.1686380356550216,293.1871032714844,297.1499938964844,293.1499938964844,0.0939139276742935,-1692.1817626953125,304.1532897949219,0.8198269605636597,0.1528182178735733,0.1075611785054206,293.19140625,297.1499938964844,293.1499938964844,0.1111097708344459,-2623.014892578125,304.15380859375,0.8555746078491211,0.175111785531044,0.1667214930057525,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419332657009,-1411.153076171875,296.2764892578125,0.5605515241622925,0.050000000745058,0.2284855246543884,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,285.99517822265625,293.358154296875,291.166748046875,1.0,0.1962220221757888,0.9905300736427308,0.9905300736427308,1.0,1.0,-0.9193241000175476,0.390270322561264,0.5290537476539612,0.1784015595912933,0.0,0.0,0.2915017306804657,25.970945358276367,25.0,-0.3543267250061035,-6653.1689453125,84.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491148769855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075869739055633,0.2075913846492767,-4.415161129145417e-06,0.0,0.0001513326424174,0.0,0.0,8.632774353027344,0.0,0.0,0.0,0.2884029746055603,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552809834480285,-1479.8253173828125,304.15283203125,0.7229688763618469,0.1036036238074302,0.0940561965107917,293.19830322265625,297.1499938964844,293.1499938964844,0.1124577894806861,-2648.6279296875,304.1536560058594,0.8586527705192566,0.1770320236682891,0.1683339774608612,293.1864624023437,297.1499938964844,293.1499938964844,0.0933041870594024,-1683.385986328125,304.1531982421875,0.818805456161499,0.1520083993673324,0.106991209089756,293.1907653808594,297.1499938964844,293.1499938964844,0.110398918390274,-2609.550537109375,304.1537170410156,0.8544870018959045,0.174194261431694,0.1658489257097244,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894388031214,-1392.095458984375,296.2063903808594,0.5608535408973694,0.050000000745058,0.2284761518239975,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,286.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957821398973465,0.9904990196228028,0.9904990196228028,1.0,1.0,-0.9165138602256776,0.388787180185318,0.5277267098426819,0.1783524453639984,0.0,0.0,0.2895141243934631,25.90129280090332,25.0,-1.9985288381576536,-6616.6845703125,84.07506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482063233852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059351801872253,0.2059395909309387,-4.411177542351652e-06,0.0,0.0001504105894127,0.0,0.0,8.551536560058594,0.0,0.0,0.0,0.2880747318267822,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552809834480285,-1479.8253173828125,304.15283203125,0.7229688763618469,0.1036036238074302,0.0940561965107917,293.19830322265625,297.1499938964844,293.1499938964844,0.1124577894806861,-2648.6279296875,304.1536560058594,0.8586527705192566,0.1770320236682891,0.1683339774608612,293.1864624023437,297.1499938964844,293.1499938964844,0.0933041870594024,-1683.385986328125,304.1531982421875,0.818805456161499,0.1520083993673324,0.106991209089756,293.1907653808594,297.1499938964844,293.1499938964844,0.110398918390274,-2609.550537109375,304.1537170410156,0.8544870018959045,0.174194261431694,0.1658489257097244,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894388031214,-1392.095458984375,296.2063903808594,0.5608535408973694,0.050000000745058,0.2284761518239975,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,286.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957821398973465,0.9904990196228028,0.9904990196228028,1.0,1.0,-0.9165138602256776,0.388787180185318,0.5277267098426819,0.1783524453639984,0.0,0.0,0.2895141243934631,25.90129280090332,25.0,-1.9985288381576536,-6616.6845703125,84.07506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482063233852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059351801872253,0.2059395909309387,-4.411177542351652e-06,0.0,0.0001504105894127,0.0,0.0,8.551536560058594,0.0,0.0,0.0,0.2880747318267822,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547608993947505,-1471.09228515625,304.1527404785156,0.7219412326812744,0.1029768660664558,0.0934868454933166,293.1922912597656,297.1499938964844,293.1499938964844,0.1124250218272209,-2648.224609375,304.1524963378906,0.8590177893638611,0.1770272850990295,0.1682964563369751,293.185791015625,297.1499938964844,293.1499938964844,0.0927140638232231,-1674.8790283203125,304.1531066894531,0.8178508281707764,0.1512180417776107,0.1064343154430389,293.19012451171875,297.1499938964844,293.1499938964844,0.1097079962491989,-2596.45751953125,304.15362548828125,0.8534693717956543,0.1732936650514602,0.1649917364120483,293.3559265136719,297.1499938964844,293.1499938964844,0.003637789748609,-1373.3250732421875,296.1365966796875,0.5611944198608398,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,286.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953786760568618,0.9904690384864808,0.9904690384864808,1.0,1.0,-0.9140756726264954,0.3874890208244324,0.526586651802063,0.1783381551504135,0.0,0.0,0.287875771522522,25.82851219177246,25.0,-2.648005247116089,-6585.44580078125,83.5067367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.14731465280056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045742720365524,0.2045786827802658,-4.40778057964053e-06,0.0,0.0001495056349085,0.0,0.0,8.484575271606445,0.0,0.0,0.0,0.2878022789955139,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547608993947505,-1471.09228515625,304.1527404785156,0.7219412326812744,0.1029768660664558,0.0934868454933166,293.1922912597656,297.1499938964844,293.1499938964844,0.1124250218272209,-2648.224609375,304.1524963378906,0.8590177893638611,0.1770272850990295,0.1682964563369751,293.185791015625,297.1499938964844,293.1499938964844,0.0927140638232231,-1674.8790283203125,304.1531066894531,0.8178508281707764,0.1512180417776107,0.1064343154430389,293.19012451171875,297.1499938964844,293.1499938964844,0.1097079962491989,-2596.45751953125,304.15362548828125,0.8534693717956543,0.1732936650514602,0.1649917364120483,293.3559265136719,297.1499938964844,293.1499938964844,0.003637789748609,-1373.3250732421875,296.1365966796875,0.5611944198608398,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,286.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953786760568618,0.9904690384864808,0.9904690384864808,1.0,1.0,-0.9140756726264954,0.3874890208244324,0.526586651802063,0.1783381551504135,0.0,0.0,0.287875771522522,25.82851219177246,25.0,-2.648005247116089,-6585.44580078125,83.5067367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.14731465280056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045742720365524,0.2045786827802658,-4.40778057964053e-06,0.0,0.0001495056349085,0.0,0.0,8.484575271606445,0.0,0.0,0.0,0.2878022789955139,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542520023882389,-1462.5595703125,304.1526794433594,0.7208911180496216,0.1023664623498916,0.0929331481456756,293.1867980957031,297.1499938964844,293.1499938964844,0.1124525815248489,-2648.91162109375,304.1516418457031,0.859440267086029,0.1770710796117782,0.1683295965194702,293.1851501464844,297.1499938964844,293.1499938964844,0.0921352356672287,-1666.5277099609375,304.1530456542969,0.8168627619743347,0.1504456400871276,0.1058906242251396,293.189453125,297.1499938964844,293.1499938964844,0.1090272292494773,-2583.531494140625,304.153564453125,0.8524139523506165,0.1724088788032531,0.1641502529382705,293.3547058105469,297.1499938964844,293.1499938964844,0.0035866852849721,-1354.681884765625,296.067626953125,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,286.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950064748525619,0.9904391169548036,0.9904391169548036,1.0,1.0,-0.911777675151825,0.3862718343734741,0.5255058407783508,0.178308829665184,0.0,0.0,0.2864472568035126,25.7646541595459,25.0,-2.350641250610352,-6557.10693359375,82.9806900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464653313159942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034139931201934,0.2034183889627456,-4.404942501423648e-06,0.0,0.0001486436813138,0.0,0.0,8.427722930908203,0.0,0.0,0.0,0.2875712811946869,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542520023882389,-1462.5595703125,304.1526794433594,0.7208911180496216,0.1023664623498916,0.0929331481456756,293.1867980957031,297.1499938964844,293.1499938964844,0.1124525815248489,-2648.91162109375,304.1516418457031,0.859440267086029,0.1770710796117782,0.1683295965194702,293.1851501464844,297.1499938964844,293.1499938964844,0.0921352356672287,-1666.5277099609375,304.1530456542969,0.8168627619743347,0.1504456400871276,0.1058906242251396,293.189453125,297.1499938964844,293.1499938964844,0.1090272292494773,-2583.531494140625,304.153564453125,0.8524139523506165,0.1724088788032531,0.1641502529382705,293.3547058105469,297.1499938964844,293.1499938964844,0.0035866852849721,-1354.681884765625,296.067626953125,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,286.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950064748525619,0.9904391169548036,0.9904391169548036,1.0,1.0,-0.911777675151825,0.3862718343734741,0.5255058407783508,0.178308829665184,0.0,0.0,0.2864472568035126,25.7646541595459,25.0,-2.350641250610352,-6557.10693359375,82.9806900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464653313159942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034139931201934,0.2034183889627456,-4.404942501423648e-06,0.0,0.0001486436813138,0.0,0.0,8.427722930908203,0.0,0.0,0.0,0.2875712811946869,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540009699761867,-1458.3543701171875,304.15264892578125,0.7203478813171387,0.1020664796233177,0.0926614478230476,293.184326171875,297.1499938964844,293.1499938964844,0.1124705150723457,-2649.313720703125,304.1513061523437,0.859626293182373,0.1770932674407959,0.1683507114648819,293.184814453125,297.1499938964844,293.1499938964844,0.0918493196368217,-1662.3997802734375,304.15301513671875,0.8163458704948425,0.1500653028488159,0.105623222887516,293.18914794921875,297.1499938964844,293.1499938964844,0.1086900383234024,-2577.119384765625,304.1535339355469,0.8518618941307068,0.1719717979431152,0.1637349128723144,293.35406494140625,297.1499938964844,293.1499938964844,0.0035613449290394,-1345.410888671875,296.033447265625,0.5616059303283691,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,286.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948306113481521,0.9904241561889648,0.9904241561889648,1.0,1.0,-0.9106531143188475,0.3856814503669739,0.524971604347229,0.1782813072204589,0.0,0.0,0.2857905030250549,25.73701286315918,25.0,-2.086841821670532,-6543.568359375,82.72962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.146062359213829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028859853744506,0.202890396118164,-4.403674665809376e-06,0.0,0.0001482347288401,0.0,0.0,8.401934623718262,0.0,0.0,0.0,0.2874667942523956,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537517219781875,-1454.181640625,304.1526184082031,0.7197905778884888,0.1017692685127258,0.092392548918724,293.1820373535156,297.1499938964844,293.1499938964844,0.1124860644340515,-2649.6591796875,304.15106201171875,0.8597849011421204,0.177110344171524,0.1683687716722488,293.1844787597656,297.1499938964844,293.1499938964844,0.091565303504467,-1658.297607421875,304.1529846191406,0.8158121109008789,0.1496881693601608,0.1053583100438118,293.1888427734375,297.1499938964844,293.1499938964844,0.1083546429872512,-2570.735107421875,304.15350341796875,0.851292610168457,0.1715376526117324,0.1633226573467254,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361044574528,-1336.1597900390625,295.9994812011719,0.5617078542709351,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,286.04425048828125,293.353515625,291.16021728515625,1.0,0.194660410284996,0.9904087781906128,0.9904087781906128,1.0,1.0,-0.909535586833954,0.3850993514060974,0.5244362354278564,0.1782425642013549,0.0,0.0,0.2851619720458984,25.712158203125,25.0,-1.804828405380249,-6530.3134765625,82.48468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1456752270460128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023841440677642,0.2023885548114776,-4.402480499265948e-06,0.0,0.0001478418416809,0.0,0.0,8.377467155456543,0.0,0.0,0.0,0.2873677611351013,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532575137913227,-1445.9156494140625,304.152587890625,0.7186298966407776,0.1011817529797554,0.0918617323040962,293.1780090332031,297.1499938964844,293.1499938964844,0.1124996840953826,-2649.989501953125,304.15069580078125,0.8599994778633118,0.1771162897348404,0.16838338971138,293.1838684082031,297.1499938964844,293.1499938964844,0.0910019949078559,-1650.1572265625,304.1529235839844,0.8146909475326538,0.1489419639110565,0.1048347204923629,293.188232421875,297.1499938964844,293.1499938964844,0.1076885610818862,-2558.0380859375,304.1534423828125,0.8501009941101074,0.1706770211458206,0.1625060886144638,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859040752053,-1317.7139892578125,295.93194580078125,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,286.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943341642618179,0.9903781414031982,0.9903781414031982,1.0,1.0,-0.9073020815849304,0.3839521706104278,0.523349940776825,0.178124651312828,0.0,0.0,0.2839674651622772,25.670429229736328,25.0,-1.2766335010528564,-6504.38916015625,82.00883483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449500620365142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014392465353012,0.2014436423778534,-4.400262696435675e-06,0.0,0.0001471058785682,0.0,0.0,8.331512451171875,0.0,0.0,0.0,0.2871821224689483,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532575137913227,-1445.9156494140625,304.152587890625,0.7186298966407776,0.1011817529797554,0.0918617323040962,293.1780090332031,297.1499938964844,293.1499938964844,0.1124996840953826,-2649.989501953125,304.15069580078125,0.8599994778633118,0.1771162897348404,0.16838338971138,293.1838684082031,297.1499938964844,293.1499938964844,0.0910019949078559,-1650.1572265625,304.1529235839844,0.8146909475326538,0.1489419639110565,0.1048347204923629,293.188232421875,297.1499938964844,293.1499938964844,0.1076885610818862,-2558.0380859375,304.1534423828125,0.8501009941101074,0.1706770211458206,0.1625060886144638,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859040752053,-1317.7139892578125,295.93194580078125,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,286.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943341642618179,0.9903781414031982,0.9903781414031982,1.0,1.0,-0.9073020815849304,0.3839521706104278,0.523349940776825,0.178124651312828,0.0,0.0,0.2839674651622772,25.670429229736328,25.0,-1.2766335010528564,-6504.38916015625,82.00883483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449500620365142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014392465353012,0.2014436423778534,-4.400262696435675e-06,0.0,0.0001471058785682,0.0,0.0,8.331512451171875,0.0,0.0,0.0,0.2871821224689483,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527678839862346,-1437.7371826171875,304.15252685546875,0.7174018621444702,0.1006016433238983,0.0913385227322578,293.1747741699219,297.1499938964844,293.1499938964844,0.1124738901853561,-2649.5400390625,304.1505126953125,0.8600436449050903,0.1770650148391723,0.1683498919010162,293.1832580566406,297.1499938964844,293.1499938964844,0.0904440134763717,-1642.0894775390625,304.15289306640625,0.8134933114051819,0.1482046246528625,0.1043180897831916,293.1876525878906,297.1499938964844,293.1499938964844,0.1070281341671943,-2545.42626953125,304.15338134765625,0.8488366603851318,0.169824942946434,0.1616985648870468,293.3509216308594,297.1499938964844,293.1499938964844,0.0034360543359071,-1299.3408203125,295.864990234375,0.5619386434555054,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,286.0651550292969,293.3510131835937,291.1587829589844,1.0,0.194022998213768,0.9903474450111388,0.9903474450111388,1.0,1.0,-0.9050418138504028,0.3828164637088775,0.5222253799438477,0.1779427379369735,0.0,0.0,0.2828316390514374,25.638994216918945,25.0,-0.8432841897010803,-6478.984375,81.5457992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442916840314865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005507051944732,0.2005551010370254,-4.398210421641124e-06,0.0,0.0001464377128286,0.0,0.0,8.288430213928223,0.0,0.0,0.0,0.2870084345340729,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527678839862346,-1437.7371826171875,304.15252685546875,0.7174018621444702,0.1006016433238983,0.0913385227322578,293.1747741699219,297.1499938964844,293.1499938964844,0.1124738901853561,-2649.5400390625,304.1505126953125,0.8600436449050903,0.1770650148391723,0.1683498919010162,293.1832580566406,297.1499938964844,293.1499938964844,0.0904440134763717,-1642.0894775390625,304.15289306640625,0.8134933114051819,0.1482046246528625,0.1043180897831916,293.1876525878906,297.1499938964844,293.1499938964844,0.1070281341671943,-2545.42626953125,304.15338134765625,0.8488366603851318,0.169824942946434,0.1616985648870468,293.3509216308594,297.1499938964844,293.1499938964844,0.0034360543359071,-1299.3408203125,295.864990234375,0.5619386434555054,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,286.0651550292969,293.3510131835937,291.1587829589844,1.0,0.194022998213768,0.9903474450111388,0.9903474450111388,1.0,1.0,-0.9050418138504028,0.3828164637088775,0.5222253799438477,0.1779427379369735,0.0,0.0,0.2828316390514374,25.638994216918945,25.0,-0.8432841897010803,-6478.984375,81.5457992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442916840314865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005507051944732,0.2005551010370254,-4.398210421641124e-06,0.0,0.0001464377128286,0.0,0.0,8.288430213928223,0.0,0.0,0.0,0.2870084345340729,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522815100848674,-1429.623779296875,304.1524963378906,0.7161012291908264,0.1000270172953605,0.0908211022615432,293.1723327636719,297.1499938964844,293.1499938964844,0.1123920530080795,-2648.001220703125,304.1504821777344,0.8598858118057251,0.1769359409809112,0.1682483106851577,293.1827087402344,297.1499938964844,293.1499938964844,0.0898901149630546,-1634.0775146484375,304.15283203125,0.8122155070304871,0.1474740356206894,0.1038068756461143,293.1871337890625,297.1499938964844,293.1499938964844,0.1063724383711814,-2532.883544921875,304.1533508300781,0.8474996089935303,0.168979674577713,0.1608983427286148,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865247387439,-1281.034912109375,295.7984313964844,0.5619491338729858,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,286.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937223672866821,0.9903199076652528,0.9903199076652528,1.0,1.0,-0.9027246236801147,0.3816806972026825,0.5210439562797546,0.1776857376098632,0.0,0.0,0.2817274928092956,25.61715507507324,25.0,-0.4943379461765289,-6453.8876953125,81.08895111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436968743801117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996960937976837,0.1997004896402359,-4.396265921968734e-06,0.0,0.0001458340702811,0.0,0.0,8.247110366821289,0.0,0.0,0.0,0.2868421971797943,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522815100848674,-1429.623779296875,304.1524963378906,0.7161012291908264,0.1000270172953605,0.0908211022615432,293.1723327636719,297.1499938964844,293.1499938964844,0.1123920530080795,-2648.001220703125,304.1504821777344,0.8598858118057251,0.1769359409809112,0.1682483106851577,293.1827087402344,297.1499938964844,293.1499938964844,0.0898901149630546,-1634.0775146484375,304.15283203125,0.8122155070304871,0.1474740356206894,0.1038068756461143,293.1871337890625,297.1499938964844,293.1499938964844,0.1063724383711814,-2532.883544921875,304.1533508300781,0.8474996089935303,0.168979674577713,0.1608983427286148,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865247387439,-1281.034912109375,295.7984313964844,0.5619491338729858,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,286.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937223672866821,0.9903199076652528,0.9903199076652528,1.0,1.0,-0.9027246236801147,0.3816806972026825,0.5210439562797546,0.1776857376098632,0.0,0.0,0.2817274928092956,25.61715507507324,25.0,-0.4943379461765289,-6453.8876953125,81.08895111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436968743801117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996960937976837,0.1997004896402359,-4.396265921968734e-06,0.0,0.0001458340702811,0.0,0.0,8.247110366821289,0.0,0.0,0.0,0.2868421971797943,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517972148954868,-1421.555908203125,304.1524658203125,0.7147228717803955,0.0994563251733779,0.0903079733252525,293.1706848144531,297.1499938964844,293.1499938964844,0.1122378036379814,-2645.06689453125,304.15057373046875,0.8594950437545776,0.1767084151506424,0.1680590361356735,293.1822204589844,297.1499938964844,293.1499938964844,0.0893391370773315,-1626.1055908203125,304.1528015136719,0.8108537197113037,0.1467484831809997,0.1032997891306877,293.1866149902344,297.1499938964844,293.1499938964844,0.1057205349206924,-2520.392578125,304.1533203125,0.8460904359817505,0.1681396812200546,0.1601038873195648,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372605685144,-1262.780517578125,295.73223876953125,0.5618917942047119,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,286.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934279948472976,0.9902924299240112,0.9902924299240112,1.0,1.0,-0.9003217816352844,0.380533903837204,0.5197878479957581,0.1773427724838256,0.0,0.0,0.2806303203105926,25.60425567626953,25.0,-0.200504332780838,-6428.93115234375,80.63206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431584656238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988556236028671,0.1988600194454193,-4.394380539451959e-06,0.0,0.0001452876458643,0.0,0.0,8.206582069396973,0.0,0.0,0.0,0.2866794466972351,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517972148954868,-1421.555908203125,304.1524658203125,0.7147228717803955,0.0994563251733779,0.0903079733252525,293.1706848144531,297.1499938964844,293.1499938964844,0.1122378036379814,-2645.06689453125,304.15057373046875,0.8594950437545776,0.1767084151506424,0.1680590361356735,293.1822204589844,297.1499938964844,293.1499938964844,0.0893391370773315,-1626.1055908203125,304.1528015136719,0.8108537197113037,0.1467484831809997,0.1032997891306877,293.1866149902344,297.1499938964844,293.1499938964844,0.1057205349206924,-2520.392578125,304.1533203125,0.8460904359817505,0.1681396812200546,0.1601038873195648,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372605685144,-1262.780517578125,295.73223876953125,0.5618917942047119,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,286.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934279948472976,0.9902924299240112,0.9902924299240112,1.0,1.0,-0.9003217816352844,0.380533903837204,0.5197878479957581,0.1773427724838256,0.0,0.0,0.2806303203105926,25.60425567626953,25.0,-0.200504332780838,-6428.93115234375,80.63206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431584656238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988556236028671,0.1988600194454193,-4.394380539451959e-06,0.0,0.0001452876458643,0.0,0.0,8.206582069396973,0.0,0.0,0.0,0.2866794466972351,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515555404126644,-1417.5338134765625,304.1524658203125,0.7140026092529297,0.0991720631718635,0.0900526419281959,293.1701354980469,297.1499938964844,293.1499938964844,0.1121280789375305,-2642.9736328125,304.1506652832031,0.8592016100883484,0.1765509098768234,0.1679250001907348,293.1819763183594,297.1499938964844,293.1499938964844,0.0890644192695617,-1622.1300048828125,304.1528015136719,0.8101397752761841,0.1463871449232101,0.1030474603176117,293.1864013671875,297.1499938964844,293.1499938964844,0.1053957417607307,-2514.161376953125,304.1533203125,0.845358669757843,0.1677212715148925,0.1597084254026413,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127251081168,-1253.672607421875,295.6992492675781,0.5618378520011902,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,286.0877685546875,293.3481750488281,291.1583251953125,1.0,0.193281888961792,0.990278661251068,0.990278661251068,1.0,1.0,-0.8990790247917175,0.3799529075622558,0.5191261172294617,0.1771356165409088,0.0,0.0,0.2800768613815307,25.60101127624512,25.0,-0.0664351731538772,-6416.4541015625,80.40174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429074853658676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984348744153976,0.1984392702579498,-4.393446488393238e-06,0.0,0.0001450329291401,0.0,0.0,8.186332702636719,0.0,0.0,0.0,0.2865982353687286,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513140223920345,-1413.5169677734375,304.1524658203125,0.7132604122161865,0.0988883078098297,0.0897979512810707,293.1698303222656,297.1499938964844,293.1499938964844,0.1119933500885963,-2640.40087890625,304.1507873535156,0.8588364124298096,0.1763602048158645,0.1677607595920562,293.1817321777344,297.1499938964844,293.1499938964844,0.0887900292873382,-1618.1590576171875,304.1528015136719,0.8094028234481812,0.1460265070199966,0.1027957871556282,293.1861877441406,297.1499938964844,293.1499938964844,0.1050715669989585,-2507.937255859375,304.1532897949219,0.8446086645126343,0.1673036962747573,0.1593139618635177,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882350496947,-1244.5709228515625,295.6663513183594,0.5617671012878418,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,286.091796875,293.34765625,291.1583557128906,1.0,0.1931357830762863,0.9902694821357728,0.9902694821357728,1.0,1.0,-0.8978034257888794,0.3793648183345794,0.5184386372566223,0.176902949810028,0.0,0.0,0.2795156836509704,25.599836349487305,25.0,0.0619535706937313,-6403.94482421875,80.16915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.142666757106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980104297399521,0.1980148255825042,-4.3925106183451135e-06,0.0,0.0001447886170353,0.0,0.0,8.165933609008789,0.0,0.0,0.0,0.2865164875984192,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508310236036777,-1405.4920654296875,304.1524353027344,0.7117107510566711,0.0983218252658844,0.0892898961901664,293.16973876953125,297.1499938964844,293.1499938964844,0.1116483360528945,-2633.807861328125,304.1510925292969,0.8578952550888062,0.1758772432804107,0.1673409342765808,293.18133544921875,297.1499938964844,293.1499938964844,0.0882418006658554,-1610.224609375,304.1527709960937,0.8078616261482239,0.1453066766262054,0.1022937819361686,293.1857604980469,297.1499938964844,293.1499938964844,0.10442466288805,-2495.501953125,304.1532897949219,0.8430585265159607,0.1664704233407974,0.1585272401571273,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393890433013,-1226.38818359375,295.6007385253906,0.5615795850753784,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,286.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928419321775436,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951501250267029,0.3781666755676269,0.5169834494590759,0.1763575375080108,0.0,0.0,0.2783627212047577,25.602907180786133,25.0,0.2928321361541748,-6378.7734375,79.6953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422069668769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197143942117691,0.197148323059082,-4.390616595628671e-06,0.0,0.0001443219953216,0.0,0.0,8.12436294555664,0.0,0.0,0.0,0.2863501310348511,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508310236036777,-1405.4920654296875,304.1524353027344,0.7117107510566711,0.0983218252658844,0.0892898961901664,293.16973876953125,297.1499938964844,293.1499938964844,0.1116483360528945,-2633.807861328125,304.1510925292969,0.8578952550888062,0.1758772432804107,0.1673409342765808,293.18133544921875,297.1499938964844,293.1499938964844,0.0882418006658554,-1610.224609375,304.1527709960937,0.8078616261482239,0.1453066766262054,0.1022937819361686,293.1857604980469,297.1499938964844,293.1499938964844,0.10442466288805,-2495.501953125,304.1532897949219,0.8430585265159607,0.1664704233407974,0.1585272401571273,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393890433013,-1226.38818359375,295.6007385253906,0.5615795850753784,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,286.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928419321775436,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951501250267029,0.3781666755676269,0.5169834494590759,0.1763575375080108,0.0,0.0,0.2783627212047577,25.602907180786133,25.0,0.2928321361541748,-6378.7734375,79.6953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422069668769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197143942117691,0.197148323059082,-4.390616595628671e-06,0.0,0.0001443219953216,0.0,0.0,8.12436294555664,0.0,0.0,0.0,0.2863501310348511,4.0,0.0,1.0
