time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503476746380329,-1397.47216796875,304.1524353027344,0.7100643515586853,0.0977560728788375,0.0887831002473831,293.1704406738281,297.1499938964844,293.1499938964844,0.1111836805939674,-2624.922607421875,304.1515197753906,0.8566313982009888,0.1752348244190216,0.1667760759592056,293.18096923828125,297.1499938964844,293.1499938964844,0.0876938253641128,-1602.2939453125,304.1527709960937,0.8062217831611633,0.1445880234241485,0.1017930954694747,293.1853942871094,297.1499938964844,293.1499938964844,0.1037793383002281,-2483.077392578125,304.1532592773437,0.8414376974105835,0.1656389385461807,0.1577428728342056,293.345703125,297.1499938964844,293.1499938964844,0.0031907120719552,-1208.2314453125,295.5353088378906,0.5613276958465576,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,286.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925429105758667,0.9902327656745912,0.9902327656745912,1.0,1.0,-0.8923311233520508,0.3769277036190033,0.5154033899307251,0.1756951361894607,0.0,0.0,0.2771541476249695,25.61337852478028,25.0,0.5007404685020447,-6353.24951171875,79.20520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417665928602218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962428092956543,0.1962472051382064,-4.388667093735421e-06,0.0,0.0001438750623492,0.0,0.0,8.081233024597168,0.0,0.0,0.0,0.2861777245998382,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503476746380329,-1397.47216796875,304.1524353027344,0.7100643515586853,0.0977560728788375,0.0887831002473831,293.1704406738281,297.1499938964844,293.1499938964844,0.1111836805939674,-2624.922607421875,304.1515197753906,0.8566313982009888,0.1752348244190216,0.1667760759592056,293.18096923828125,297.1499938964844,293.1499938964844,0.0876938253641128,-1602.2939453125,304.1527709960937,0.8062217831611633,0.1445880234241485,0.1017930954694747,293.1853942871094,297.1499938964844,293.1499938964844,0.1037793383002281,-2483.077392578125,304.1532592773437,0.8414376974105835,0.1656389385461807,0.1577428728342056,293.345703125,297.1499938964844,293.1499938964844,0.0031907120719552,-1208.2314453125,295.5353088378906,0.5613276958465576,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,286.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925429105758667,0.9902327656745912,0.9902327656745912,1.0,1.0,-0.8923311233520508,0.3769277036190033,0.5154033899307251,0.1756951361894607,0.0,0.0,0.2771541476249695,25.61337852478028,25.0,0.5007404685020447,-6353.24951171875,79.20520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417665928602218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962428092956543,0.1962472051382064,-4.388667093735421e-06,0.0,0.0001438750623492,0.0,0.0,8.081233024597168,0.0,0.0,0.0,0.2861777245998382,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498638376593589,-1389.4559326171875,304.1524353027344,0.7083039879798889,0.0971903279423713,0.0882769152522087,293.1720275878906,297.1499938964844,293.1499938964844,0.1105775386095047,-2613.324462890625,304.1520080566406,0.8549907207489014,0.1743964850902557,0.166038379073143,293.1806335449219,297.1499938964844,293.1499938964844,0.0871460288763046,-1594.3675537109375,304.1527404785156,0.8044720888137817,0.1438696831464767,0.101293109357357,293.18505859375,297.1499938964844,293.1499938964844,0.103135697543621,-2470.667236328125,304.1532592773437,0.8397372364997864,0.1648085117340088,0.156960129737854,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421382445842,-1190.0819091796875,295.4700012207031,0.5610042214393616,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,286.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922351270914077,0.9902217984199524,0.9902217984199524,1.0,1.0,-0.889310896396637,0.3756488263607025,0.5136620402336121,0.1748676002025604,0.0,0.0,0.2758824527263641,25.63138771057129,25.0,0.5252897143363953,-6327.42236328125,78.69293975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413323581218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952977925539016,0.1953021883964538,-4.386635737319011e-06,0.0,0.0001434343867003,0.0,0.0,8.036097526550293,0.0,0.0,0.0,0.2859975397586822,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498638376593589,-1389.4559326171875,304.1524353027344,0.7083039879798889,0.0971903279423713,0.0882769152522087,293.1720275878906,297.1499938964844,293.1499938964844,0.1105775386095047,-2613.324462890625,304.1520080566406,0.8549907207489014,0.1743964850902557,0.166038379073143,293.1806335449219,297.1499938964844,293.1499938964844,0.0871460288763046,-1594.3675537109375,304.1527404785156,0.8044720888137817,0.1438696831464767,0.101293109357357,293.18505859375,297.1499938964844,293.1499938964844,0.103135697543621,-2470.667236328125,304.1532592773437,0.8397372364997864,0.1648085117340088,0.156960129737854,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421382445842,-1190.0819091796875,295.4700012207031,0.5610042214393616,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,286.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922351270914077,0.9902217984199524,0.9902217984199524,1.0,1.0,-0.889310896396637,0.3756488263607025,0.5136620402336121,0.1748676002025604,0.0,0.0,0.2758824527263641,25.63138771057129,25.0,0.5252897143363953,-6327.42236328125,78.69293975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413323581218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952977925539016,0.1953021883964538,-4.386635737319011e-06,0.0,0.0001434343867003,0.0,0.0,8.036097526550293,0.0,0.0,0.0,0.2859975397586822,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493804551661014,-1381.462158203125,304.1524353027344,0.7064191102981567,0.0966237485408783,0.0877707675099372,293.1747131347656,297.1499938964844,293.1499938964844,0.1097850129008293,-2598.1474609375,304.1526794433594,0.8528546690940857,0.1732964366674423,0.1650689542293548,293.18035888671875,297.1499938964844,293.1499938964844,0.0865999236702919,-1586.470947265625,304.1527404785156,0.8026062250137329,0.1431509554386139,0.1007934361696243,293.1847839355469,297.1499938964844,293.1499938964844,0.1024957075715065,-2458.314453125,304.1532287597656,0.8379359245300293,0.1639785468578338,0.1561785638332367,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937923584133,-1171.9996337890625,295.40460205078125,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,286.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919139921665191,0.9902108311653136,0.9902108311653136,1.0,1.0,-0.8860177993774414,0.3743100464344024,0.5117077231407166,0.1738300770521164,0.0,0.0,0.274591326713562,25.65879440307617,25.0,0.3189442753791809,-6301.658203125,78.14906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408926397562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943320035934448,0.1943363845348358,-4.384539352031425e-06,0.0,0.0001429881085641,0.0,0.0,7.990007877349853,0.0,0.0,0.0,0.285813421010971,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493804551661014,-1381.462158203125,304.1524353027344,0.7064191102981567,0.0966237485408783,0.0877707675099372,293.1747131347656,297.1499938964844,293.1499938964844,0.1097850129008293,-2598.1474609375,304.1526794433594,0.8528546690940857,0.1732964366674423,0.1650689542293548,293.18035888671875,297.1499938964844,293.1499938964844,0.0865999236702919,-1586.470947265625,304.1527404785156,0.8026062250137329,0.1431509554386139,0.1007934361696243,293.1847839355469,297.1499938964844,293.1499938964844,0.1024957075715065,-2458.314453125,304.1532287597656,0.8379359245300293,0.1639785468578338,0.1561785638332367,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937923584133,-1171.9996337890625,295.40460205078125,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,286.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919139921665191,0.9902108311653136,0.9902108311653136,1.0,1.0,-0.8860177993774414,0.3743100464344024,0.5117077231407166,0.1738300770521164,0.0,0.0,0.274591326713562,25.65879440307617,25.0,0.3189442753791809,-6301.658203125,78.14906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408926397562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943320035934448,0.1943363845348358,-4.384539352031425e-06,0.0,0.0001429881085641,0.0,0.0,7.990007877349853,0.0,0.0,0.0,0.285813421010971,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491384230554103,-1377.4644775390625,304.1524353027344,0.70543372631073,0.0963398516178131,0.0875174403190612,293.1764831542969,297.1499938964844,293.1499938964844,0.1093060225248336,-2588.966552734375,304.1530456542969,0.8515745401382446,0.1726364940404892,0.1644820123910904,293.18023681640625,297.1499938964844,293.1499938964844,0.08632692694664,-1582.52490234375,304.1527404785156,0.8016282320022583,0.1427911221981048,0.1005435213446617,293.1846618652344,297.1499938964844,293.1499938964844,0.1021765023469924,-2452.1474609375,304.1532287597656,0.8369956612586975,0.1635635048151016,0.1557880342006683,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696121975779,-1162.9476318359375,295.37188720703125,0.5603489279747009,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,286.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917467415332794,0.9902053475379944,0.9902053475379944,1.0,1.0,-0.884249746799469,0.3736080527305603,0.5106416940689087,0.1732328087091446,0.0,0.0,0.2739410698413849,25.676233291625977,25.0,0.2888049781322479,-6288.83740234375,77.86238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406678408384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193848505616188,0.193852886557579,-4.383487066661473e-06,0.0,0.0001427599781891,0.0,0.0,7.966958045959473,0.0,0.0,0.0,0.2857212722301483,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488957911729812,-1373.4595947265625,304.1524353027344,0.7044222354888916,0.0960554108023643,0.0872638225555419,293.1784973144531,297.1499938964844,293.1499938964844,0.1087715998291969,-2578.715087890625,304.1534729003906,0.8501573801040649,0.1719042658805847,0.163827046751976,293.1801147460937,297.1499938964844,293.1499938964844,0.0860534906387329,-1578.5731201171875,304.1527404785156,0.8006231188774109,0.1424307972192764,0.1002934128046035,293.1845397949219,297.1499938964844,293.1499938964844,0.1018573269248008,-2445.976318359375,304.1532287597656,0.836031973361969,0.1631482690572738,0.1553975194692611,293.3435974121094,297.1499938964844,293.1499938964844,0.0030454613734036,-1153.8992919921875,295.3391418457031,0.5600861310958862,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,286.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915744245052337,0.9902077913284302,0.9902077913284302,1.0,1.0,-0.882400393486023,0.3728834688663482,0.5095168948173523,0.1725853383541107,0.0,0.0,0.2732813954353332,25.69580841064453,25.0,0.3061984479427337,-6275.97607421875,77.56541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1404386609792709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933610141277313,0.1933653950691223,-4.382432052807417e-06,0.0,0.0001425273803761,0.0,0.0,7.943747997283935,0.0,0.0,0.0,0.2856284976005554,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484085716307163,-1365.4254150390625,304.1524353027344,0.7023289203643799,0.0954847931861877,0.0867554098367691,293.1831970214844,297.1499938964844,293.1499938964844,0.1075388193130493,-2555.036865234375,304.15435791015625,0.8469275236129761,0.1702257841825485,0.1623153835535049,293.1799011230469,297.1499938964844,293.1499938964844,0.0855050534009933,-1570.64892578125,304.1527404785156,0.7985404133796692,0.1417084336280822,0.0997923463582992,293.184326171875,297.1499938964844,293.1499938964844,0.1012189164757728,-2433.61865234375,304.1531982421875,0.8340426683425903,0.1623170524835586,0.1546162217855453,293.34307861328125,297.1499938964844,293.1499938964844,0.0029971732292324,-1135.7877197265625,295.273681640625,0.5595054626464844,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,286.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131309509277,0.990212619304657,0.990212619304657,1.0,1.0,-0.8784588575363159,0.3713645040988922,0.5070943832397461,0.1711465269327163,0.0,0.0,0.2719286978244781,25.740381240844727,25.0,0.3827186226844787,-6249.9541015625,76.93978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399641036987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923665851354599,0.1923709660768509,-4.380297013995005e-06,0.0,0.0001420457701897,0.0,0.0,7.896492004394531,0.0,0.0,0.0,0.2854398488998413,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484085716307163,-1365.4254150390625,304.1524353027344,0.7023289203643799,0.0954847931861877,0.0867554098367691,293.1831970214844,297.1499938964844,293.1499938964844,0.1075388193130493,-2555.036865234375,304.15435791015625,0.8469275236129761,0.1702257841825485,0.1623153835535049,293.1799011230469,297.1499938964844,293.1499938964844,0.0855050534009933,-1570.64892578125,304.1527404785156,0.7985404133796692,0.1417084336280822,0.0997923463582992,293.184326171875,297.1499938964844,293.1499938964844,0.1012189164757728,-2433.61865234375,304.1531982421875,0.8340426683425903,0.1623170524835586,0.1546162217855453,293.34307861328125,297.1499938964844,293.1499938964844,0.0029971732292324,-1135.7877197265625,295.273681640625,0.5595054626464844,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,286.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131309509277,0.990212619304657,0.990212619304657,1.0,1.0,-0.8784588575363159,0.3713645040988922,0.5070943832397461,0.1711465269327163,0.0,0.0,0.2719286978244781,25.740381240844727,25.0,0.3827186226844787,-6249.9541015625,76.93978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399641036987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923665851354599,0.1923709660768509,-4.380297013995005e-06,0.0,0.0001420457701897,0.0,0.0,7.896492004394531,0.0,0.0,0.0,0.2854398488998413,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479185990989208,-1357.3565673828125,304.1524353027344,0.7001533508300781,0.0949117094278335,0.0862452313303947,293.1887512207031,297.1499938964844,293.1499938964844,0.1060879677534103,-2527.11328125,304.15533447265625,0.8431862592697144,0.1682634800672531,0.1605342626571655,293.17974853515625,297.1499938964844,293.1499938964844,0.0849542319774627,-1562.6937255859375,304.1527404785156,0.7963739633560181,0.1409833878278732,0.0992897972464561,293.18414306640625,297.1499938964844,293.1499938964844,0.1005802452564239,-2421.23779296875,304.1531982421875,0.831982433795929,0.1614845544099807,0.1538342088460922,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488881118595,-1117.65234375,295.20819091796875,0.5588621497154236,0.050000000745058,0.228539764881134,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,286.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908272355794906,0.9902174472808838,0.9902174472808838,1.0,1.0,-0.8741918206214905,0.3697474300861358,0.5044443607330322,0.1695265620946884,0.0,0.0,0.2705251574516296,25.790807723999023,25.0,0.4855199158191681,-6223.3681640625,76.27027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1394631564617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913415044546127,0.1913458853960037,-4.378111043479294e-06,0.0,0.0001415373844793,0.0,0.0,7.847888946533203,0.0,0.0,0.0,0.2852460145950317,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479185990989208,-1357.3565673828125,304.1524353027344,0.7001533508300781,0.0949117094278335,0.0862452313303947,293.1887512207031,297.1499938964844,293.1499938964844,0.1060879677534103,-2527.11328125,304.15533447265625,0.8431862592697144,0.1682634800672531,0.1605342626571655,293.17974853515625,297.1499938964844,293.1499938964844,0.0849542319774627,-1562.6937255859375,304.1527404785156,0.7963739633560181,0.1409833878278732,0.0992897972464561,293.18414306640625,297.1499938964844,293.1499938964844,0.1005802452564239,-2421.23779296875,304.1531982421875,0.831982433795929,0.1614845544099807,0.1538342088460922,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488881118595,-1117.65234375,295.20819091796875,0.5588621497154236,0.050000000745058,0.228539764881134,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,286.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908272355794906,0.9902174472808838,0.9902174472808838,1.0,1.0,-0.8741918206214905,0.3697474300861358,0.5044443607330322,0.1695265620946884,0.0,0.0,0.2705251574516296,25.790807723999023,25.0,0.4855199158191681,-6223.3681640625,76.27027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1394631564617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913415044546127,0.1913458853960037,-4.378111043479294e-06,0.0,0.0001415373844793,0.0,0.0,7.847888946533203,0.0,0.0,0.0,0.2852460145950317,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474258661270141,-1349.2529296875,304.1524353027344,0.6979120969772339,0.0943363159894943,0.0857332572340965,293.1949157714844,297.1499938964844,293.1499938964844,0.104427270591259,-2495.07080078125,304.15631103515625,0.8389673233032227,0.166027620434761,0.1584921926259994,293.1796264648437,297.1499938964844,293.1499938964844,0.0844007655978202,-1554.704345703125,304.1527404785156,0.7941418290138245,0.1402555406093597,0.0987855643033981,293.1839904785156,297.1499938964844,293.1499938964844,0.0999411046504974,-2408.829345703125,304.1531982421875,0.829866886138916,0.1606506109237671,0.1530512124300003,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006002005189,-1099.4927978515625,295.14263916015625,0.5581706166267395,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,286.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148161411285,0.9902353286743164,0.9902353286743164,1.0,1.0,-0.8696081042289734,0.3680315613746643,0.5015765428543091,0.1677414327859878,0.0,0.0,0.2690608203411102,25.84525680541992,25.0,0.5814223885536194,-6196.02734375,75.55673217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389311105012893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789920568466,0.1902833729982376,-4.375860953587107e-06,0.0,0.0001409974211128,0.0,0.0,7.797626972198486,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474258661270141,-1349.2529296875,304.1524353027344,0.6979120969772339,0.0943363159894943,0.0857332572340965,293.1949157714844,297.1499938964844,293.1499938964844,0.104427270591259,-2495.07080078125,304.15631103515625,0.8389673233032227,0.166027620434761,0.1584921926259994,293.1796264648437,297.1499938964844,293.1499938964844,0.0844007655978202,-1554.704345703125,304.1527404785156,0.7941418290138245,0.1402555406093597,0.0987855643033981,293.1839904785156,297.1499938964844,293.1499938964844,0.0999411046504974,-2408.829345703125,304.1531982421875,0.829866886138916,0.1606506109237671,0.1530512124300003,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006002005189,-1099.4927978515625,295.14263916015625,0.5581706166267395,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,286.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148161411285,0.9902353286743164,0.9902353286743164,1.0,1.0,-0.8696081042289734,0.3680315613746643,0.5015765428543091,0.1677414327859878,0.0,0.0,0.2690608203411102,25.84525680541992,25.0,0.5814223885536194,-6196.02734375,75.55673217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389311105012893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789920568466,0.1902833729982376,-4.375860953587107e-06,0.0,0.0001409974211128,0.0,0.0,7.797626972198486,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469307601451873,-1341.1207275390625,304.1524658203125,0.69562166929245,0.0937590450048446,0.0852197259664535,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677472352981,-2459.08544921875,304.1573181152344,0.8343018293380737,0.1635310649871826,0.1562003940343856,293.1795349121094,297.1499938964844,293.1499938964844,0.0838448032736778,-1546.6837158203125,304.1527709960937,0.7918612957000732,0.1395250558853149,0.0982796400785446,293.1838684082031,297.1499938964844,293.1499938964844,0.0993016585707664,-2396.3974609375,304.1531982421875,0.8277097940444946,0.1598153263330459,0.1522671729326248,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523064684122,-1081.3106689453125,295.0770568847656,0.5574444532394409,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,286.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899746805429458,0.9902532696723938,0.9902532696723938,1.0,1.0,-0.8647211194038391,0.3662173449993133,0.4985037446022033,0.1658081710338592,0.0,0.0,0.267531007528305,25.902069091796875,25.0,0.6475523710250854,-6167.798828125,74.80005645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383643001317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891752183437347,0.1891795992851257,-4.373535375634674e-06,0.0,0.0001404221693519,0.0,0.0,7.745529651641846,0.0,0.0,0.0,0.2848383486270904,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469307601451873,-1341.1207275390625,304.1524658203125,0.69562166929245,0.0937590450048446,0.0852197259664535,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677472352981,-2459.08544921875,304.1573181152344,0.8343018293380737,0.1635310649871826,0.1562003940343856,293.1795349121094,297.1499938964844,293.1499938964844,0.0838448032736778,-1546.6837158203125,304.1527709960937,0.7918612957000732,0.1395250558853149,0.0982796400785446,293.1838684082031,297.1499938964844,293.1499938964844,0.0993016585707664,-2396.3974609375,304.1531982421875,0.8277097940444946,0.1598153263330459,0.1522671729326248,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523064684122,-1081.3106689453125,295.0770568847656,0.5574444532394409,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,286.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899746805429458,0.9902532696723938,0.9902532696723938,1.0,1.0,-0.8647211194038391,0.3662173449993133,0.4985037446022033,0.1658081710338592,0.0,0.0,0.267531007528305,25.902069091796875,25.0,0.6475523710250854,-6167.798828125,74.80005645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383643001317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891752183437347,0.1891795992851257,-4.373535375634674e-06,0.0,0.0001404221693519,0.0,0.0,7.745529651641846,0.0,0.0,0.0,0.2848383486270904,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466824769973754,-1337.046630859375,304.1524658203125,0.6944629549980164,0.0934698954224586,0.0849625095725059,293.20513916015625,297.1499938964844,293.1499938964844,0.1015663146972656,-2439.656982421875,304.1578063964844,0.8318068981170654,0.1621883809566497,0.1549635678529739,293.1794738769531,297.1499938964844,293.1499938964844,0.0835659503936767,-1542.6630859375,304.1527709960937,0.7907079458236694,0.1391589343547821,0.0980260819196701,293.1838073730469,297.1499938964844,293.1499938964844,0.0989818796515464,-2390.174072265625,304.1531982421875,0.8266195058822632,0.1593972593545913,0.1518747806549072,293.34197998046875,297.1499938964844,293.1499938964844,0.0028281609993427,-1072.213134765625,295.04425048828125,0.5570722222328186,0.050000000745058,0.2285975217819214,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,286.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897438466548919,0.99026221036911,0.99026221036911,1.0,1.0,-0.8621671795845032,0.365273118019104,0.4968940317630768,0.1647914201021194,0.0,0.0,0.2667403221130371,25.930883407592773,25.0,0.6701912879943848,-6153.31396484375,74.40576934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1380666941404342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886070668697357,0.1886114329099655,-4.372342118585948e-06,0.0,0.0001401201443513,0.0,0.0,7.718757152557373,0.0,0.0,0.0,0.2847318053245544,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464338324964046,-1332.968994140625,304.1524658203125,0.6932982206344604,0.0931805297732353,0.0847050920128822,293.2087097167969,297.1499938964844,293.1499938964844,0.1005206853151321,-2419.3330078125,304.15826416015625,0.8292089104652405,0.1607869267463684,0.1536700874567031,293.179443359375,297.1499938964844,293.1499938964844,0.0832865983247757,-1538.6365966796875,304.1527709960937,0.7895491123199463,0.1387922912836074,0.0977721735835075,293.1837463378906,297.1499938964844,293.1499938964844,0.0986621007323265,-2383.947021484375,304.1531982421875,0.8255236148834229,0.1589789241552353,0.1514821797609329,293.3418884277344,297.1499938964844,293.1499938964844,0.002804015064612,-1063.111083984375,295.01141357421875,0.5566962361335754,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,286.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895059198141098,0.9902810454368592,0.9902810454368592,1.0,1.0,-0.859544575214386,0.3643055856227875,0.4952389597892761,0.1637449711561203,0.0,0.0,0.2659324109554291,25.959697723388672,25.0,0.685186505317688,-6138.5791015625,74.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1377594619989395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880281418561935,0.1880325078964233,-4.371128852653783e-06,0.0,0.0001398083404637,0.0,0.0,7.691508293151855,0.0,0.0,0.0,0.2846234142780304,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459358915686607,-1324.8116455078125,304.1524658203125,0.6910019516944885,0.0926016792654991,0.0841897651553154,293.21490478515625,297.1499938964844,293.1499938964844,0.0983823165297508,-2377.667724609375,304.1590576171875,0.823916494846344,0.1580321192741394,0.151020273566246,293.17938232421875,297.1499938964844,293.1499938964844,0.082726776599884,-1530.5733642578125,304.1527709960937,0.7872701287269592,0.1380579024553299,0.0972633063793182,293.18365478515625,297.1499938964844,293.1499938964844,0.0980229303240776,-2371.490478515625,304.1531982421875,0.8233656287193298,0.1581417918205261,0.1506962180137634,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557122521102,-1044.89306640625,294.9457702636719,0.555978536605835,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,286.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890114843845367,0.9903186559677124,0.9903186559677124,1.0,1.0,-0.8542200326919556,0.3623552918434143,0.4918647408485412,0.1615930795669555,0.0,0.0,0.2642727196216583,26.010791778564453,25.0,0.5536299347877502,-6108.69384765625,73.17527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1371160745620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868408918380737,0.1868452578783035,-4.368643658381188e-06,0.0,0.0001391553814755,0.0,0.0,7.635715484619141,0.0,0.0,0.0,0.2844015657901764,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459358915686607,-1324.8116455078125,304.1524658203125,0.6910019516944885,0.0926016792654991,0.0841897651553154,293.21490478515625,297.1499938964844,293.1499938964844,0.0983823165297508,-2377.667724609375,304.1590576171875,0.823916494846344,0.1580321192741394,0.151020273566246,293.17938232421875,297.1499938964844,293.1499938964844,0.082726776599884,-1530.5733642578125,304.1527709960937,0.7872701287269592,0.1380579024553299,0.0972633063793182,293.18365478515625,297.1499938964844,293.1499938964844,0.0980229303240776,-2371.490478515625,304.1531982421875,0.8233656287193298,0.1581417918205261,0.1506962180137634,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557122521102,-1044.89306640625,294.9457702636719,0.555978536605835,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,286.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890114843845367,0.9903186559677124,0.9903186559677124,1.0,1.0,-0.8542200326919556,0.3623552918434143,0.4918647408485412,0.1615930795669555,0.0,0.0,0.2642727196216583,26.010791778564453,25.0,0.5536299347877502,-6108.69384765625,73.17527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1371160745620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868408918380737,0.1868452578783035,-4.368643658381188e-06,0.0,0.0001391553814755,0.0,0.0,7.635715484619141,0.0,0.0,0.0,0.2844015657901764,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454418323934078,-1316.739013671875,304.1524658203125,0.689001202583313,0.0920255556702613,0.0836740508675575,293.2170104980469,297.1499938964844,293.1499938964844,0.0966654419898986,-2344.234619140625,304.15887451171875,0.8197667598724365,0.1559541970491409,0.1488946378231048,293.1793518066406,297.1499938964844,293.1499938964844,0.0821715891361236,-1522.594482421875,304.1527709960937,0.7853171229362488,0.1373247653245926,0.096753142774105,293.18359375,297.1499938964844,293.1499938964844,0.0973906219005584,-2359.17041015625,304.1531982421875,0.8215102553367615,0.1573055982589721,0.1499085873365402,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076820842921,-1026.7977294921875,294.8798217773437,0.5555338263511658,0.050000000745058,0.2286480963230133,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,286.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885121017694473,0.9903562664985656,0.9903562664985656,1.0,1.0,-0.8495094180107117,0.3607065379619598,0.4888028800487518,0.1595096886157989,0.0,0.0,0.2626990675926208,26.02033424377441,25.0,-0.9393383264541626,-6081.11474609375,72.39897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364399939775467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856775283813476,0.1856818944215774,-4.366136636235751e-06,0.0,0.0001384692441206,0.0,0.0,7.5810322761535645,0.0,0.0,0.0,0.2841838598251343,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454418323934078,-1316.739013671875,304.1524658203125,0.689001202583313,0.0920255556702613,0.0836740508675575,293.2170104980469,297.1499938964844,293.1499938964844,0.0966654419898986,-2344.234619140625,304.15887451171875,0.8197667598724365,0.1559541970491409,0.1488946378231048,293.1793518066406,297.1499938964844,293.1499938964844,0.0821715891361236,-1522.594482421875,304.1527709960937,0.7853171229362488,0.1373247653245926,0.096753142774105,293.18359375,297.1499938964844,293.1499938964844,0.0973906219005584,-2359.17041015625,304.1531982421875,0.8215102553367615,0.1573055982589721,0.1499085873365402,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076820842921,-1026.7977294921875,294.8798217773437,0.5555338263511658,0.050000000745058,0.2286480963230133,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,286.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885121017694473,0.9903562664985656,0.9903562664985656,1.0,1.0,-0.8495094180107117,0.3607065379619598,0.4888028800487518,0.1595096886157989,0.0,0.0,0.2626990675926208,26.02033424377441,25.0,-0.9393383264541626,-6081.11474609375,72.39897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364399939775467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856775283813476,0.1856818944215774,-4.366136636235751e-06,0.0,0.0001384692441206,0.0,0.0,7.5810322761535645,0.0,0.0,0.0,0.2841838598251343,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610985815525,-1308.913330078125,304.1524353027344,0.6872150897979736,0.0914588794112205,0.0831641554832458,293.2171630859375,297.1499938964844,293.1499938964844,0.0953065305948257,-2317.810791015625,304.1581726074219,0.8165145516395569,0.1542232930660247,0.1472017019987106,293.17926025390625,297.1499938964844,293.1499938964844,0.0816308781504631,-1514.849853515625,304.1527404785156,0.7835935950279236,0.136599600315094,0.0962464436888694,293.1834716796875,297.1499938964844,293.1499938964844,0.0967742353677749,-2347.17626953125,304.15313720703125,0.8198615312576294,0.1564752161502838,0.1491239964962005,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602635625749,-1008.9775390625,294.81329345703125,0.5552726984024048,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,286.05499267578125,293.3410949707031,291.1595458984375,1.0,0.1880225837230682,0.9904065132141112,0.9904065132141112,1.0,1.0,-0.8453261256217957,0.3593114018440246,0.4860146939754486,0.1574982553720474,0.0,0.0,0.2615020871162414,26.002838134765625,25.0,-2.5671515464782715,-6058.54248046875,71.67747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1357520818710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847435683012008,0.1847479343414306,-4.363931566331303e-06,0.0,0.0001377711159875,0.0,0.0,7.536888122558594,0.0,0.0,0.0,0.2840059399604797,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610985815525,-1308.913330078125,304.1524353027344,0.6872150897979736,0.0914588794112205,0.0831641554832458,293.2171630859375,297.1499938964844,293.1499938964844,0.0953065305948257,-2317.810791015625,304.1581726074219,0.8165145516395569,0.1542232930660247,0.1472017019987106,293.17926025390625,297.1499938964844,293.1499938964844,0.0816308781504631,-1514.849853515625,304.1527404785156,0.7835935950279236,0.136599600315094,0.0962464436888694,293.1834716796875,297.1499938964844,293.1499938964844,0.0967742353677749,-2347.17626953125,304.15313720703125,0.8198615312576294,0.1564752161502838,0.1491239964962005,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602635625749,-1008.9775390625,294.81329345703125,0.5552726984024048,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,286.05499267578125,293.3410949707031,291.1595458984375,1.0,0.1880225837230682,0.9904065132141112,0.9904065132141112,1.0,1.0,-0.8453261256217957,0.3593114018440246,0.4860146939754486,0.1574982553720474,0.0,0.0,0.2615020871162414,26.002838134765625,25.0,-2.5671515464782715,-6058.54248046875,71.67747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1357520818710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847435683012008,0.1847479343414306,-4.363931566331303e-06,0.0,0.0001377711159875,0.0,0.0,7.536888122558594,0.0,0.0,0.0,0.2840059399604797,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444900915026664,-1301.2559814453125,304.15240478515625,0.685509443283081,0.090904101729393,0.0826643854379654,293.2166748046875,297.1499938964844,293.1499938964844,0.0940757691860199,-2293.853515625,304.1575012207031,0.8135345578193665,0.1526189893484115,0.1456639617681503,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979828238487,-1507.2261962890625,304.1527099609375,0.7819479703903198,0.1358851194381714,0.095746710896492,293.183349609375,297.1499938964844,293.1499938964844,0.0961648821830749,-2335.31103515625,304.1531066894531,0.8182716369628906,0.1556529700756073,0.148346409201622,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132534258067,-991.30126953125,294.7471618652344,0.5550616383552551,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,286.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875452399253845,0.9904567003250122,0.9904567003250122,1.0,1.0,-0.8413560390472412,0.3580199182033539,0.4833361208438873,0.1555162221193313,0.0,0.0,0.2606201469898224,25.978790283203125,25.0,-2.809671401977539,-6040.0400390625,70.98699188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1350839734077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840622574090957,0.1840666234493255,-4.362263553048251e-06,0.0,0.0001370930694974,0.0,0.0,7.50463342666626,0.0,0.0,0.0,0.2838746607303619,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444900915026664,-1301.2559814453125,304.15240478515625,0.685509443283081,0.090904101729393,0.0826643854379654,293.2166748046875,297.1499938964844,293.1499938964844,0.0940757691860199,-2293.853515625,304.1575012207031,0.8135345578193665,0.1526189893484115,0.1456639617681503,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979828238487,-1507.2261962890625,304.1527099609375,0.7819479703903198,0.1358851194381714,0.095746710896492,293.183349609375,297.1499938964844,293.1499938964844,0.0961648821830749,-2335.31103515625,304.1531066894531,0.8182716369628906,0.1556529700756073,0.148346409201622,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132534258067,-991.30126953125,294.7471618652344,0.5550616383552551,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,286.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875452399253845,0.9904567003250122,0.9904567003250122,1.0,1.0,-0.8413560390472412,0.3580199182033539,0.4833361208438873,0.1555162221193313,0.0,0.0,0.2606201469898224,25.978790283203125,25.0,-2.809671401977539,-6040.0400390625,70.98699188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1350839734077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840622574090957,0.1840666234493255,-4.362263553048251e-06,0.0,0.0001370930694974,0.0,0.0,7.50463342666626,0.0,0.0,0.0,0.2838746607303619,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442573055624961,-1297.47216796875,304.15240478515625,0.6846719980239868,0.0906310677528381,0.0824184715747833,293.2163391113281,297.1499938964844,293.1499938964844,0.0934821143746376,-2282.28125,304.1572265625,0.8120749592781067,0.1518400907516479,0.1449222862720489,293.1790466308594,297.1499938964844,293.1499938964844,0.080833114683628,-1503.4378662109375,304.1527099609375,0.7811379432678223,0.135531798005104,0.095499612390995,293.18328857421875,297.1499938964844,293.1499938964844,0.0958612933754921,-2329.393310546875,304.1531066894531,0.8174826502799988,0.1552449166774749,0.1479605287313461,293.3401184082031,297.1499938964844,293.1499938964844,0.0025898900348693,-982.50537109375,294.7143859863281,0.5549607872962952,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,286.0345764160156,293.3401794433594,291.1565856933594,1.0,0.1873111575841903,0.9904817938804626,0.9904817938804626,1.0,1.0,-0.8394150733947754,0.35739466547966,0.4820204079151153,0.1545344740152359,0.0,0.0,0.260259747505188,25.966514587402344,25.0,-2.6245267391204834,-6031.65625,70.65042877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.134766012430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837872713804245,0.1837916225194931,-4.361599167168606e-06,0.0,0.0001367703807773,0.0,0.0,7.491640090942383,0.0,0.0,0.0,0.2838218510150909,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440260656177997,-1293.7135009765625,304.1523742675781,0.6838409304618835,0.0903606042265892,0.0821749418973922,293.21600341796875,297.1499938964844,293.1499938964844,0.0928966328501701,-2270.857666015625,304.156982421875,0.8106171488761902,0.1510705947875976,0.1441910862922668,293.178955078125,297.1499938964844,293.1499938964844,0.0805690288543701,-1499.6612548828125,304.1527099609375,0.7803324460983276,0.1351806968450546,0.0952541604638099,293.1831970214844,297.1499938964844,293.1499938964844,0.0955582335591316,-2323.481689453125,304.153076171875,0.8166936635971069,0.1548386663198471,0.1475764214992523,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666044093668,-973.7315063476562,294.68182373046875,0.5548601746559143,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,286.0275573730469,293.33984375,291.15582275390625,1.0,0.1870798915624618,0.9905059933662416,0.9905059933662416,1.0,1.0,-0.8374935984611511,0.3567774891853332,0.4807161092758178,0.1535596251487732,0.0,0.0,0.2599389553070068,25.95453453063965,25.0,-2.3517119884490967,-6023.62646484375,70.31864166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.1344615668058395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835440397262573,0.1835484057664871,-4.361017090559471e-06,0.0,0.0001364613999612,0.0,0.0,7.480163097381592,0.0,0.0,0.0,0.2837752997875213,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435677953064441,-1286.2645263671875,304.15234375,0.68219393491745,0.0898268297314643,0.0816945508122444,293.2152404785156,297.1499938964844,293.1499938964844,0.0917429625988006,-2248.322021484375,304.1565856933594,0.8076823949813843,0.1495531499385833,0.1427514851093292,293.17877197265625,297.1499938964844,293.1499938964844,0.080042690038681,-1492.1358642578125,304.1526794433594,0.778730571269989,0.134484589099884,0.0947677046060562,293.1830444335937,297.1499938964844,293.1499938964844,0.0949533134698867,-2311.67041015625,304.153076171875,0.8151112198829651,0.1540311425924301,0.1468130946159362,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202287361025,-956.2362060546876,294.61724853515625,0.5546569228172302,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,286.01336669921875,293.3390808105469,291.1546630859375,1.0,0.186625450849533,0.9905543923377992,0.9905543923377992,1.0,1.0,-0.8336973786354065,0.3555591404438019,0.4781382083892822,0.1516354382038116,0.0,0.0,0.2593862116336822,25.931947708129883,25.0,-1.701351523399353,-6008.2529296875,69.66798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1338997781276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831308007240295,0.1831351518630981,-4.360047114460031e-06,0.0,0.0001358912559226,0.0,0.0,7.460704803466797,0.0,0.0,0.0,0.2836965322494507,4.0,0.0,1.0
