time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435677953064441,-1286.2645263671875,304.15234375,0.68219393491745,0.0898268297314643,0.0816945508122444,293.2152404785156,297.1499938964844,293.1499938964844,0.0917429625988006,-2248.322021484375,304.1565856933594,0.8076823949813843,0.1495531499385833,0.1427514851093292,293.17877197265625,297.1499938964844,293.1499938964844,0.080042690038681,-1492.1358642578125,304.1526794433594,0.778730571269989,0.134484589099884,0.0947677046060562,293.1830444335937,297.1499938964844,293.1499938964844,0.0949533134698867,-2311.67041015625,304.153076171875,0.8151112198829651,0.1540311425924301,0.1468130946159362,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202287361025,-956.2362060546876,294.61724853515625,0.5546569228172302,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,286.01336669921875,293.3390808105469,291.1546630859375,1.0,0.186625450849533,0.9905543923377992,0.9905543923377992,1.0,1.0,-0.8336973786354065,0.3555591404438019,0.4781382083892822,0.1516354382038116,0.0,0.0,0.2593862116336822,25.931947708129883,25.0,-1.701351523399353,-6008.2529296875,69.66798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1338997781276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831308007240295,0.1831351518630981,-4.360047114460031e-06,0.0,0.0001358912559226,0.0,0.0,7.460704803466797,0.0,0.0,0.0,0.2836965322494507,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431148037314415,-1278.9007568359375,304.1523132324219,0.6805643439292908,0.0893019363284111,0.0812224000692367,293.2144470214844,297.1499938964844,293.1499938964844,0.0906065925955772,-2226.097900390625,304.1562805175781,0.8047003746032715,0.1480591148138046,0.141335517168045,293.1785888671875,297.1499938964844,293.1499938964844,0.0795182958245277,-1484.6412353515625,304.15264892578125,0.777137815952301,0.1337955445051193,0.0942864492535591,293.182861328125,297.1499938964844,293.1499938964844,0.0943498089909553,-2299.872314453125,304.1530456542969,0.8135187029838562,0.1532295495271682,0.1460556387901306,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741473607718,-938.8267211914062,294.55340576171875,0.5544497966766357,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,285.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861811429262161,0.9906027913093568,0.9906027913093568,1.0,1.0,-0.8299528956413269,0.3543528318405151,0.4756000638008117,0.1497543007135391,0.0,0.0,0.2589086592197418,25.911489486694336,25.0,-1.0860968828201294,-5993.3134765625,69.03305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.133408173918724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182781845331192,0.1827861964702606,-4.359256308816839e-06,0.0,0.000135392328957,0.0,0.0,7.444332122802734,0.0,0.0,0.0,0.2836306095123291,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431148037314415,-1278.9007568359375,304.1523132324219,0.6805643439292908,0.0893019363284111,0.0812224000692367,293.2144470214844,297.1499938964844,293.1499938964844,0.0906065925955772,-2226.097900390625,304.1562805175781,0.8047003746032715,0.1480591148138046,0.141335517168045,293.1785888671875,297.1499938964844,293.1499938964844,0.0795182958245277,-1484.6412353515625,304.15264892578125,0.777137815952301,0.1337955445051193,0.0942864492535591,293.182861328125,297.1499938964844,293.1499938964844,0.0943498089909553,-2299.872314453125,304.1530456542969,0.8135187029838562,0.1532295495271682,0.1460556387901306,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741473607718,-938.8267211914062,294.55340576171875,0.5544497966766357,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,285.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861811429262161,0.9906027913093568,0.9906027913093568,1.0,1.0,-0.8299528956413269,0.3543528318405151,0.4756000638008117,0.1497543007135391,0.0,0.0,0.2589086592197418,25.911489486694336,25.0,-1.0860968828201294,-5993.3134765625,69.03305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.133408173918724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182781845331192,0.1827861964702606,-4.359256308816839e-06,0.0,0.000135392328957,0.0,0.0,7.444332122802734,0.0,0.0,0.0,0.2836306095123291,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426667444407939,-1271.616943359375,304.1522827148437,0.6789515018463135,0.0887849405407905,0.0807574987411499,293.21368408203125,297.1499938964844,293.1499938964844,0.0894839763641357,-2204.128662109375,304.15606689453125,0.8017110824584961,0.1465848833322525,0.1399387270212173,293.1783752441406,297.1499938964844,293.1499938964844,0.0789955034852027,-1477.1737060546875,304.15264892578125,0.7755535840988159,0.133112296462059,0.093809425830841,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477052211761,-2288.090087890625,304.1530456542969,0.8119140863418579,0.1524329632520675,0.1453030854463577,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282750673592,-921.4761352539062,294.4902038574219,0.554240345954895,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,285.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857457160949707,0.9906563758850098,0.9906563758850098,1.0,1.0,-0.8262511491775513,0.3531496822834015,0.4731014966964721,0.1479262113571167,0.0,0.0,0.2584629952907562,25.89300537109375,25.0,-0.5756959319114685,-5978.43994140625,68.4119644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329852193593979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824634820222854,0.182467833161354,-4.358561909612035e-06,0.0,0.0001349631056655,0.0,0.0,7.42944860458374,0.0,0.0,0.0,0.2835710346698761,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426667444407939,-1271.616943359375,304.1522827148437,0.6789515018463135,0.0887849405407905,0.0807574987411499,293.21368408203125,297.1499938964844,293.1499938964844,0.0894839763641357,-2204.128662109375,304.15606689453125,0.8017110824584961,0.1465848833322525,0.1399387270212173,293.1783752441406,297.1499938964844,293.1499938964844,0.0789955034852027,-1477.1737060546875,304.15264892578125,0.7755535840988159,0.133112296462059,0.093809425830841,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477052211761,-2288.090087890625,304.1530456542969,0.8119140863418579,0.1524329632520675,0.1453030854463577,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282750673592,-921.4761352539062,294.4902038574219,0.554240345954895,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,285.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857457160949707,0.9906563758850098,0.9906563758850098,1.0,1.0,-0.8262511491775513,0.3531496822834015,0.4731014966964721,0.1479262113571167,0.0,0.0,0.2584629952907562,25.89300537109375,25.0,-0.5756959319114685,-5978.43994140625,68.4119644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329852193593979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824634820222854,0.182467833161354,-4.358561909612035e-06,0.0,0.0001349631056655,0.0,0.0,7.42944860458374,0.0,0.0,0.0,0.2835710346698761,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422237738966941,-1264.41552734375,304.1522827148437,0.67735755443573,0.0882757231593132,0.0802995935082435,293.212890625,297.1499938964844,293.1499938964844,0.088374339044094,-2182.408447265625,304.1558837890625,0.7987370491027832,0.1451300382614135,0.138560265302658,293.1781616210937,297.1499938964844,293.1499938964844,0.078474223613739,-1469.7332763671875,304.1526184082031,0.7739795446395874,0.1324343383312225,0.0933361649513244,293.1824951171875,297.1499938964844,293.1499938964844,0.0931471288204193,-2276.328369140625,304.15301513671875,0.8102970123291016,0.1516410708427429,0.144555002450943,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826444521546,-904.2001953125,294.4275207519531,0.5540307760238647,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,285.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853184252977371,0.9907099604606628,0.9907099604606628,1.0,1.0,-0.8225898146629333,0.3519444465637207,0.4706453680992126,0.146160215139389,0.0,0.0,0.258016437292099,25.87623405456543,25.0,-0.1600083708763122,-5963.4287109375,67.80377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.13262639939785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821514219045639,0.1821557879447937,-4.357907073426759e-06,0.0,0.0001345989439869,0.0,0.0,7.414909839630127,0.0,0.0,0.0,0.2835130989551544,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422237738966941,-1264.41552734375,304.1522827148437,0.67735755443573,0.0882757231593132,0.0802995935082435,293.212890625,297.1499938964844,293.1499938964844,0.088374339044094,-2182.408447265625,304.1558837890625,0.7987370491027832,0.1451300382614135,0.138560265302658,293.1781616210937,297.1499938964844,293.1499938964844,0.078474223613739,-1469.7332763671875,304.1526184082031,0.7739795446395874,0.1324343383312225,0.0933361649513244,293.1824951171875,297.1499938964844,293.1499938964844,0.0931471288204193,-2276.328369140625,304.15301513671875,0.8102970123291016,0.1516410708427429,0.144555002450943,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826444521546,-904.2001953125,294.4275207519531,0.5540307760238647,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,285.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853184252977371,0.9907099604606628,0.9907099604606628,1.0,1.0,-0.8225898146629333,0.3519444465637207,0.4706453680992126,0.146160215139389,0.0,0.0,0.258016437292099,25.87623405456543,25.0,-0.1600083708763122,-5963.4287109375,67.80377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.13262639939785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821514219045639,0.1821557879447937,-4.357907073426759e-06,0.0,0.0001345989439869,0.0,0.0,7.414909839630127,0.0,0.0,0.0,0.2835130989551544,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420043393969535,-1260.8477783203125,304.1522521972656,0.676568865776062,0.0880241245031356,0.0800733268260955,293.2124938964844,297.1499938964844,293.1499938964844,0.0878244489431381,-2171.6455078125,304.15582275390625,0.797257661819458,0.1444101184606552,0.1378780603408813,293.1780700683594,297.1499938964844,293.1499938964844,0.0782141834497451,-1466.0238037109375,304.1526184082031,0.7731972336769104,0.1320973038673401,0.0931008905172348,293.18243408203125,297.1499938964844,293.1499938964844,0.0928474813699722,-2270.45703125,304.15301513671875,0.80948406457901,0.151246890425682,0.1441826224327087,293.3360900878906,297.1499938964844,293.1499938964844,0.002359922742471,-895.5922241210938,294.3963623046875,0.5539267063140869,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,285.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851076781749725,0.9907367825508118,0.9907367825508118,1.0,1.0,-0.8207743763923645,0.3513400554656982,0.4694343507289886,0.1453030407428741,0.0,0.0,0.2577833533287048,25.868392944335938,25.0,0.019459368661046,-5955.82275390625,67.50434112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.132468581199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819909065961837,0.1819952726364135,-4.357578745839419e-06,0.0,0.000134438771056,0.0,0.0,7.407449245452881,0.0,0.0,0.0,0.2834835052490234,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417863130569458,-1257.3028564453125,304.1522521972656,0.6757861375808716,0.0877745300531387,0.0798488408327102,293.21209716796875,297.1499938964844,293.1499938964844,0.0872778221964836,-2160.9482421875,304.15576171875,0.7957842350006104,0.1436951756477356,0.1372005194425583,293.177978515625,297.1499938964844,293.1499938964844,0.0779545530676841,-1462.3218994140625,304.1526184082031,0.7724184393882751,0.1317614912986755,0.0928664878010749,293.1823425292969,297.1499938964844,293.1499938964844,0.0925483107566833,-2264.593505859375,304.15301513671875,0.8086681365966797,0.1508538424968719,0.1438113152980804,293.3356628417969,297.1499938964844,293.1499938964844,0.0023372466675937,-886.998291015625,294.3653564453125,0.5538235306739807,0.050000000745058,0.2287058979272842,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,285.9595642089844,293.3357238769531,291.153564453125,1.0,0.18489870429039,0.9907673597335817,0.9907673597335817,1.0,1.0,-0.8189689517021179,0.3507340550422668,0.4682349264621734,0.1444640159606933,0.0,0.0,0.2575392723083496,25.860849380493164,25.0,0.1841334998607635,-5948.1298828125,67.20787811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1323227733373642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818240731954574,0.1818284392356872,-4.357242687547114e-06,0.0,0.00013429079263,0.0,0.0,7.399704456329346,0.0,0.0,0.0,0.2834528386592865,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.041354764252901,-1250.2852783203125,304.1522216796875,0.6742405891418457,0.0872815623879432,0.0794053748250007,293.2113342285156,297.1499938964844,293.1499938964844,0.0861946791410446,-2139.759765625,304.1556396484375,0.7928586006164551,0.1422808170318603,0.1358599066734314,293.1777648925781,297.1499938964844,293.1499938964844,0.0774366334080696,-1454.9423828125,304.1526184082031,0.7708728909492493,0.1310936659574508,0.092400275170803,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515192508697,-2252.892333984375,304.15301513671875,0.8070279359817505,0.1500713527202606,0.14307202398777,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920630872249,-869.8659057617188,294.3036804199219,0.5536210536956787,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,285.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844859570264816,0.9908286333084106,0.9908286333084106,1.0,1.0,-0.815389096736908,0.3495162427425384,0.4658728837966919,0.1428432464599609,0.0,0.0,0.2570053339004516,25.84650993347168,25.0,0.4783777296543121,-5932.42138671875,66.62370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320606619119644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814624369144439,0.1814667880535125,-4.356526460469468e-06,0.0,0.0001340247836196,0.0,0.0,7.3829450607299805,0.0,0.0,0.0,0.283386617898941,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.041354764252901,-1250.2852783203125,304.1522216796875,0.6742405891418457,0.0872815623879432,0.0794053748250007,293.2113342285156,297.1499938964844,293.1499938964844,0.0861946791410446,-2139.759765625,304.1556396484375,0.7928586006164551,0.1422808170318603,0.1358599066734314,293.1777648925781,297.1499938964844,293.1499938964844,0.0774366334080696,-1454.9423828125,304.1526184082031,0.7708728909492493,0.1310936659574508,0.092400275170803,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515192508697,-2252.892333984375,304.15301513671875,0.8070279359817505,0.1500713527202606,0.14307202398777,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920630872249,-869.8659057617188,294.3036804199219,0.5536210536956787,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,285.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844859570264816,0.9908286333084106,0.9908286333084106,1.0,1.0,-0.815389096736908,0.3495162427425384,0.4658728837966919,0.1428432464599609,0.0,0.0,0.2570053339004516,25.84650993347168,25.0,0.4783777296543121,-5932.42138671875,66.62370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320606619119644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814624369144439,0.1814667880535125,-4.356526460469468e-06,0.0,0.0001340247836196,0.0,0.0,7.3829450607299805,0.0,0.0,0.0,0.283386617898941,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409296303987503,-1243.370361328125,304.1521911621094,0.6727241277694702,0.0867971926927566,0.0789695158600807,293.2105407714844,297.1499938964844,293.1499938964844,0.085125483572483,-2118.8603515625,304.1555480957031,0.7899661660194397,0.1408878564834594,0.1345392614603042,293.1775817871094,297.1499938964844,293.1499938964844,0.0769207030534744,-1447.5985107421875,304.152587890625,0.7693453431129456,0.1304309666156768,0.0919375941157341,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570746779441,-2241.232421875,304.1529846191406,0.8053767681121826,0.1492938101291656,0.1423373073339462,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471051197499,-852.8089599609375,294.242431640625,0.5534250736236572,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,285.9371643066406,293.333984375,291.1544189453125,1.0,0.1840798556804657,0.9908899068832396,0.9908899068832396,1.0,1.0,-0.8118518590927124,0.3482901155948639,0.4635617434978485,0.1413016319274902,0.0,0.0,0.2563911974430084,25.832950592041016,25.0,0.7294167280197144,-5916.1787109375,66.05097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.131825566291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810497790575027,0.1810541450977325,-4.355722012405749e-06,0.0,0.0001337861904175,0.0,0.0,7.36385440826416,0.0,0.0,0.0,0.2833113670349121,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409296303987503,-1243.370361328125,304.1521911621094,0.6727241277694702,0.0867971926927566,0.0789695158600807,293.2105407714844,297.1499938964844,293.1499938964844,0.085125483572483,-2118.8603515625,304.1555480957031,0.7899661660194397,0.1408878564834594,0.1345392614603042,293.1775817871094,297.1499938964844,293.1499938964844,0.0769207030534744,-1447.5985107421875,304.152587890625,0.7693453431129456,0.1304309666156768,0.0919375941157341,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570746779441,-2241.232421875,304.1529846191406,0.8053767681121826,0.1492938101291656,0.1423373073339462,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471051197499,-852.8089599609375,294.242431640625,0.5534250736236572,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,285.9371643066406,293.333984375,291.1544189453125,1.0,0.1840798556804657,0.9908899068832396,0.9908899068832396,1.0,1.0,-0.8118518590927124,0.3482901155948639,0.4635617434978485,0.1413016319274902,0.0,0.0,0.2563911974430084,25.832950592041016,25.0,0.7294167280197144,-5916.1787109375,66.05097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.131825566291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810497790575027,0.1810541450977325,-4.355722012405749e-06,0.0,0.0001337861904175,0.0,0.0,7.36385440826416,0.0,0.0,0.0,0.2833113670349121,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111648142337,-1236.561767578125,304.15216064453125,0.6712384819984436,0.0863214433193206,0.0785412788391113,293.2097473144531,297.1499938964844,293.1499938964844,0.0840702727437019,-2098.255126953125,304.15545654296875,0.7871106266975403,0.1395163387060165,0.1332386434078216,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069408178329,-1440.2935791015625,304.152587890625,0.7678373456001282,0.12977334856987,0.0914783999323844,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652527093887,-2229.62060546875,304.1529846191406,0.8037288188934326,0.1485213041305542,0.1416072249412536,293.3330383300781,297.1499938964844,293.1499938964844,0.0022023546043783,-835.8228149414062,294.181640625,0.5532369017601013,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,285.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836799532175064,0.9909592270851136,0.9909592270851136,1.0,1.0,-0.8083572387695312,0.3470549881458282,0.461302250623703,0.1398409605026245,0.0,0.0,0.2556811571121216,25.819934844970703,25.0,0.9427633881568908,-5899.3017578125,65.4892349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316018551588058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805746704339981,0.1805790215730667,-4.354802513262257e-06,0.0,0.0001335591514362,0.0,0.0,7.341900825500488,0.0,0.0,0.0,0.2832249104976654,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111648142337,-1236.561767578125,304.15216064453125,0.6712384819984436,0.0863214433193206,0.0785412788391113,293.2097473144531,297.1499938964844,293.1499938964844,0.0840702727437019,-2098.255126953125,304.15545654296875,0.7871106266975403,0.1395163387060165,0.1332386434078216,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069408178329,-1440.2935791015625,304.152587890625,0.7678373456001282,0.12977334856987,0.0914783999323844,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652527093887,-2229.62060546875,304.1529846191406,0.8037288188934326,0.1485213041305542,0.1416072249412536,293.3330383300781,297.1499938964844,293.1499938964844,0.0022023546043783,-835.8228149414062,294.181640625,0.5532369017601013,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,285.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836799532175064,0.9909592270851136,0.9909592270851136,1.0,1.0,-0.8083572387695312,0.3470549881458282,0.461302250623703,0.1398409605026245,0.0,0.0,0.2556811571121216,25.819934844970703,25.0,0.9427633881568908,-5899.3017578125,65.4892349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316018551588058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805746704339981,0.1805790215730667,-4.354802513262257e-06,0.0,0.0001335591514362,0.0,0.0,7.341900825500488,0.0,0.0,0.0,0.2832249104976654,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400999598205089,-1229.8690185546875,304.1521301269531,0.6697860360145569,0.0858547613024711,0.078121080994606,293.2089233398437,297.1499938964844,293.1499938964844,0.0830298885703086,-2077.965087890625,304.1553649902344,0.784296989440918,0.1381672769784927,0.1319590210914611,293.1771545410156,297.1499938964844,293.1499938964844,0.0758957490324974,-1433.03369140625,304.152587890625,0.7663503289222717,0.1291210651397705,0.0910228565335273,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765078306198,-2218.067626953125,304.1529846191406,0.8020954728126526,0.1477541625499725,0.1408820748329162,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578362211585,-818.9185791015625,294.12127685546875,0.5530573129653931,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,285.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862049341201,0.991028606891632,0.991028606891632,1.0,1.0,-0.8049074411392212,0.3458115756511688,0.4590958654880523,0.1384615153074264,0.0,0.0,0.2548595070838928,25.807313919067383,25.0,1.104314208030701,-5881.67529296875,64.93843841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313751935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800257116556167,0.1800300627946853,-4.353742497187341e-06,0.0,0.0001333291147602,0.0,0.0,7.316560745239258,0.0,0.0,0.0,0.2831251919269562,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400999598205089,-1229.8690185546875,304.1521301269531,0.6697860360145569,0.0858547613024711,0.078121080994606,293.2089233398437,297.1499938964844,293.1499938964844,0.0830298885703086,-2077.965087890625,304.1553649902344,0.784296989440918,0.1381672769784927,0.1319590210914611,293.1771545410156,297.1499938964844,293.1499938964844,0.0758957490324974,-1433.03369140625,304.152587890625,0.7663503289222717,0.1291210651397705,0.0910228565335273,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765078306198,-2218.067626953125,304.1529846191406,0.8020954728126526,0.1477541625499725,0.1408820748329162,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578362211585,-818.9185791015625,294.12127685546875,0.5530573129653931,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,285.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862049341201,0.991028606891632,0.991028606891632,1.0,1.0,-0.8049074411392212,0.3458115756511688,0.4590958654880523,0.1384615153074264,0.0,0.0,0.2548595070838928,25.807313919067383,25.0,1.104314208030701,-5881.67529296875,64.93843841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313751935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800257116556167,0.1800300627946853,-4.353742497187341e-06,0.0,0.0001333291147602,0.0,0.0,7.316560745239258,0.0,0.0,0.0,0.2831251919269562,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398975238204002,-1226.572998046875,304.152099609375,0.6690737009048462,0.0856252387166023,0.0779143571853637,293.2085266113281,297.1499938964844,293.1499938964844,0.0825160220265388,-2067.954345703125,304.15533447265625,0.78290855884552,0.1375021189451217,0.1313279867172241,293.17706298828125,297.1499938964844,293.1499938964844,0.075641393661499,-1429.4248046875,304.1525573730469,0.7656154632568359,0.1287971884012222,0.0907966196537017,293.1814880371094,297.1499938964844,293.1499938964844,0.0898835882544517,-2212.3193359375,304.1529541015625,0.8012851476669312,0.1473728865385055,0.140521615743637,293.3316955566406,297.1499938964844,293.1499938964844,0.0021356402430683,-810.4886474609375,294.0912475585937,0.5529710650444031,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,285.91558837890625,293.331787109375,291.15631103515625,1.0,0.183091789484024,0.9910632967948914,0.9910632967948914,1.0,1.0,-0.8032014966011047,0.3451875448226928,0.4580139219760895,0.1378029137849807,0.0,0.0,0.2544002830982208,25.801118850708008,25.0,1.156158685684204,-5872.5361328125,64.6673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1312555968761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797187477350235,0.1797230988740921,-4.353149051894434e-06,0.0,0.0001332077517872,0.0,0.0,7.3024001121521,0.0,0.0,0.0,0.2830694615840912,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396970994770526,-1223.309326171875,304.152099609375,0.6683698892593384,0.0853980556130409,0.0777097046375274,293.2080993652344,297.1499938964844,293.1499938964844,0.082006074488163,-2058.02783203125,304.1553039550781,0.7815315127372742,0.136842668056488,0.1307023018598556,293.1769714355469,297.1499938964844,293.1499938964844,0.0753878951072692,-1425.8304443359375,304.1525573730469,0.7648860812187195,0.1284746974706649,0.0905713364481926,293.181396484375,297.1499938964844,293.1499938964844,0.0895916745066642,-2206.591064453125,304.1529541015625,0.8004787564277649,0.1469930410385131,0.1401624679565429,293.3312683105469,297.1499938964844,293.1499938964844,0.00211355346255,-802.099609375,294.0613098144531,0.552886962890625,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,285.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828988343477249,0.9911038279533386,0.9911038279533386,1.0,1.0,-0.8015068769454956,0.3445622324943542,0.4569446444511413,0.1371631026268005,0.0,0.0,0.2539121210575104,25.794981002807617,25.0,1.1881123781204224,-5863.19189453125,64.39897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.131129965186119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793921142816543,0.1793964654207229,-4.352515588834649e-06,0.0,0.000133080247906,0.0,0.0,7.287336826324463,0.0,0.0,0.0,0.283010184764862,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393026061356067,-1216.883056640625,304.15203857421875,0.666989803314209,0.084951028227806,0.0773069038987159,293.207275390625,297.1499938964844,293.1499938964844,0.0809983387589454,-2038.4371337890625,304.1552124023437,0.7788146138191223,0.1355416029691696,0.129467636346817,293.1767578125,297.1499938964844,293.1499938964844,0.0748835951089859,-1418.6876220703125,304.1525573730469,0.763444721698761,0.1278341114521026,0.0901237726211547,293.18121337890625,297.1499938964844,293.1499938964844,0.0890110433101654,-2195.198486328125,304.1529235839844,0.7988793849945068,0.1462378799915313,0.1394483596086502,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694981794804,-785.3648071289062,294.0016784667969,0.5527260303497314,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,285.9066772460937,293.3304443359375,291.1576232910156,1.0,0.182517409324646,0.9911850094795228,0.9911850094795228,1.0,1.0,-0.7981540560722351,0.3433072566986084,0.4548467993736267,0.1359428018331527,0.0,0.0,0.2528459131717682,25.782793045043945,25.0,1.2311031818389893,-5843.85595703125,63.87028121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.130854532122612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786788702011108,0.1786832213401794,-4.351128154667094e-06,0.0,0.0001328007201664,0.0,0.0,7.254464149475098,0.0,0.0,0.0,0.2828807830810547,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393026061356067,-1216.883056640625,304.15203857421875,0.666989803314209,0.084951028227806,0.0773069038987159,293.207275390625,297.1499938964844,293.1499938964844,0.0809983387589454,-2038.4371337890625,304.1552124023437,0.7788146138191223,0.1355416029691696,0.129467636346817,293.1767578125,297.1499938964844,293.1499938964844,0.0748835951089859,-1418.6876220703125,304.1525573730469,0.763444721698761,0.1278341114521026,0.0901237726211547,293.18121337890625,297.1499938964844,293.1499938964844,0.0890110433101654,-2195.198486328125,304.1529235839844,0.7988793849945068,0.1462378799915313,0.1394483596086502,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694981794804,-785.3648071289062,294.0016784667969,0.5527260303497314,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,285.9066772460937,293.3304443359375,291.1576232910156,1.0,0.182517409324646,0.9911850094795228,0.9911850094795228,1.0,1.0,-0.7981540560722351,0.3433072566986084,0.4548467993736267,0.1359428018331527,0.0,0.0,0.2528459131717682,25.782793045043945,25.0,1.2311031818389893,-5843.85595703125,63.87028121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.130854532122612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786788702011108,0.1786832213401794,-4.351128154667094e-06,0.0,0.0001328007201664,0.0,0.0,7.254464149475098,0.0,0.0,0.0,0.2828807830810547,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389163754880428,-1210.588134765625,304.1520080566406,0.6656452417373657,0.0845134630799293,0.0769124776124954,293.2064208984375,297.1499938964844,293.1499938964844,0.0800061672925949,-2019.184326171875,304.1551208496094,0.7761464715003967,0.1342633962631225,0.1282543987035751,293.1765441894531,297.1499938964844,293.1499938964844,0.074382908642292,-1411.60595703125,304.15252685546875,0.7620260715484619,0.1271992921829223,0.0896801277995109,293.1809997558594,297.1499938964844,293.1499938964844,0.0884346812963485,-2183.8916015625,304.1529235839844,0.7972975373268127,0.1454887390136718,0.1387397795915603,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256987772881,-768.7257080078125,293.9423522949219,0.5525744557380676,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,285.9025573730469,293.3295593261719,291.15850830078125,1.0,0.1821416467428207,0.991266131401062,0.991266131401062,1.0,1.0,-0.794847846031189,0.3420474231243133,0.452800452709198,0.1347966641187667,0.0,0.0,0.2516647577285766,25.77066993713379,25.0,1.2544878721237185,-5823.6328125,63.3519172668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1305418610572815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778896749019622,0.1778940260410308,-4.349588380136993e-06,0.0,0.000132483386551,0.0,0.0,7.218128681182861,0.0,0.0,0.0,0.2827377021312713,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389163754880428,-1210.588134765625,304.1520080566406,0.6656452417373657,0.0845134630799293,0.0769124776124954,293.2064208984375,297.1499938964844,293.1499938964844,0.0800061672925949,-2019.184326171875,304.1551208496094,0.7761464715003967,0.1342633962631225,0.1282543987035751,293.1765441894531,297.1499938964844,293.1499938964844,0.074382908642292,-1411.60595703125,304.15252685546875,0.7620260715484619,0.1271992921829223,0.0896801277995109,293.1809997558594,297.1499938964844,293.1499938964844,0.0884346812963485,-2183.8916015625,304.1529235839844,0.7972975373268127,0.1454887390136718,0.1387397795915603,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256987772881,-768.7257080078125,293.9423522949219,0.5525744557380676,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,285.9025573730469,293.3295593261719,291.15850830078125,1.0,0.1821416467428207,0.991266131401062,0.991266131401062,1.0,1.0,-0.794847846031189,0.3420474231243133,0.452800452709198,0.1347966641187667,0.0,0.0,0.2516647577285766,25.77066993713379,25.0,1.2544878721237185,-5823.6328125,63.3519172668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1305418610572815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778896749019622,0.1778940260410308,-4.349588380136993e-06,0.0,0.000132483386551,0.0,0.0,7.218128681182861,0.0,0.0,0.0,0.2827377021312713,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385388918220996,-1204.4320068359375,304.1519775390625,0.6643375158309937,0.0840858072042465,0.0765268430113792,293.20556640625,297.1499938964844,293.1499938964844,0.0790302157402038,-2000.2845458984373,304.155029296875,0.7735302448272705,0.1330089718103408,0.1270634233951568,293.17633056640625,297.1499938964844,293.1499938964844,0.0738861635327339,-1404.59033203125,304.15252685546875,0.7606309652328491,0.1265705823898315,0.0892406553030014,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629609942436,-2172.6787109375,304.15289306640625,0.7957344651222229,0.1447460353374481,0.1380371153354644,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821093883365,-752.1654052734375,293.8833923339844,0.5524323582649231,0.050000000745058,0.2287536263465881,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,285.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817716658115387,0.991353154182434,0.991353154182434,1.0,1.0,-0.7915908098220825,0.3407849073410034,0.4508058726787567,0.1337225288152694,0.0,0.0,0.2503659427165985,25.75855255126953,25.0,1.2507867813110352,-5802.439453125,62.844032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301848143339157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770233511924743,0.1770277023315429,-4.347895810496993e-06,0.0,0.0001321210438618,0.0,0.0,7.178291320800781,0.0,0.0,0.0,0.2825808525085449,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385388918220996,-1204.4320068359375,304.1519775390625,0.6643375158309937,0.0840858072042465,0.0765268430113792,293.20556640625,297.1499938964844,293.1499938964844,0.0790302157402038,-2000.2845458984373,304.155029296875,0.7735302448272705,0.1330089718103408,0.1270634233951568,293.17633056640625,297.1499938964844,293.1499938964844,0.0738861635327339,-1404.59033203125,304.15252685546875,0.7606309652328491,0.1265705823898315,0.0892406553030014,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629609942436,-2172.6787109375,304.15289306640625,0.7957344651222229,0.1447460353374481,0.1380371153354644,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821093883365,-752.1654052734375,293.8833923339844,0.5524323582649231,0.050000000745058,0.2287536263465881,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,285.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817716658115387,0.991353154182434,0.991353154182434,1.0,1.0,-0.7915908098220825,0.3407849073410034,0.4508058726787567,0.1337225288152694,0.0,0.0,0.2503659427165985,25.75855255126953,25.0,1.2507867813110352,-5802.439453125,62.844032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301848143339157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770233511924743,0.1770277023315429,-4.347895810496993e-06,0.0,0.0001321210438618,0.0,0.0,7.178291320800781,0.0,0.0,0.0,0.2825808525085449,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381708554923534,-1198.426025390625,304.15191650390625,0.6630680561065674,0.0836686193943023,0.0761504769325256,293.2046813964844,297.1499938964844,293.1499938964844,0.0780715569853782,-1981.759765625,304.15496826171875,0.7709692120552063,0.1317793279886245,0.1258957386016845,293.1761169433594,297.1499938964844,293.1499938964844,0.0733940154314041,-1397.6505126953125,304.1524963378906,0.7592599987983704,0.1259484738111496,0.0888056829571724,293.1805725097656,297.1499938964844,293.1499938964844,0.0872965827584266,-2161.5751953125,304.1528625488281,0.7941912412643433,0.1440103203058242,0.1373409032821655,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387688953429,-735.7003173828125,293.82470703125,0.5522994995117188,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,285.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814076602458953,0.9914401173591614,0.9914401173591614,1.0,1.0,-0.7883855104446411,0.3395223319530487,0.4488631784915924,0.1327168643474578,0.0,0.0,0.2489534765481948,25.746397018432617,25.0,1.1949368715286257,-5780.2275390625,62.34683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.129777655005455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760820597410202,0.1760864108800888,-4.346050900494447e-06,0.0,0.0001317078131251,0.0,0.0,7.1350626945495605,0.0,0.0,0.0,0.282410591840744,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381708554923534,-1198.426025390625,304.15191650390625,0.6630680561065674,0.0836686193943023,0.0761504769325256,293.2046813964844,297.1499938964844,293.1499938964844,0.0780715569853782,-1981.759765625,304.15496826171875,0.7709692120552063,0.1317793279886245,0.1258957386016845,293.1761169433594,297.1499938964844,293.1499938964844,0.0733940154314041,-1397.6505126953125,304.1524963378906,0.7592599987983704,0.1259484738111496,0.0888056829571724,293.1805725097656,297.1499938964844,293.1499938964844,0.0872965827584266,-2161.5751953125,304.1528625488281,0.7941912412643433,0.1440103203058242,0.1373409032821655,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387688953429,-735.7003173828125,293.82470703125,0.5522994995117188,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,285.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814076602458953,0.9914401173591614,0.9914401173591614,1.0,1.0,-0.7883855104446411,0.3395223319530487,0.4488631784915924,0.1327168643474578,0.0,0.0,0.2489534765481948,25.746397018432617,25.0,1.1949368715286257,-5780.2275390625,62.34683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.129777655005455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760820597410202,0.1760864108800888,-4.346050900494447e-06,0.0,0.0001317078131251,0.0,0.0,7.1350626945495605,0.0,0.0,0.0,0.282410591840744,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379904806613922,-1195.4810791015625,304.15191650390625,0.6624478101730347,0.0834640115499496,0.0759658440947532,293.2042541503906,297.1499938964844,293.1499938964844,0.0775988027453422,-1972.6400146484373,304.1549072265625,0.7697097659111023,0.1311738789081573,0.1253206878900528,293.1759948730469,297.1499938964844,293.1499938964844,0.0731497853994369,-1394.210693359375,304.1524963378906,0.7585837244987488,0.1256399750709533,0.0885899364948272,293.1804504394531,297.1499938964844,293.1499938964844,0.0870155170559883,-2156.067138671875,304.1528625488281,0.7934273481369019,0.1436451971530914,0.1369953155517578,293.32720947265625,297.1499938964844,293.1499938964844,0.0019171878229826,-727.5021362304688,293.7955017089844,0.5522364974021912,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,285.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812278926372528,0.9914836287498474,0.9914836287498474,1.0,1.0,-0.7868027091026306,0.3388915956020355,0.4479111135005951,0.1322387158870697,0.0,0.0,0.2482077032327652,25.740291595458984,25.0,1.1579540967941284,-5768.74658203125,62.10223007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1295545846223831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755858361721038,0.1755901724100113,-4.345076376921497e-06,0.0,0.0001314814289798,0.0,0.0,7.112296581268311,0.0,0.0,0.0,0.2823209464550018,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378125719726085,-1192.5751953125,304.1518859863281,0.6618373394012451,0.0832621082663536,0.0757835954427719,293.20379638671875,297.1499938964844,293.1499938964844,0.0771304592490196,-1963.615966796875,304.1548767089844,0.7684646248817444,0.1305747032165527,0.1247515380382537,293.1758728027344,297.1499938964844,293.1499938964844,0.0729068368673324,-1390.7916259765625,304.1524658203125,0.7579135894775391,0.1253332495689392,0.0883754044771194,293.18035888671875,297.1499938964844,293.1499938964844,0.0867359265685081,-2150.589111328125,304.1528625488281,0.7926687002182007,0.1432819664478302,0.1366514712572097,293.3267517089844,297.1499938964844,293.1499938964844,0.0018956701969727,-719.3284301757812,293.7663269042969,0.552175760269165,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,285.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810496300458908,0.9915325045585632,0.9915325045585632,1.0,1.0,-0.7852332592010498,0.338261604309082,0.4469716846942901,0.1317766159772873,0.0,0.0,0.2474370151758194,25.73416328430176,25.0,1.1167761087417605,-5757.01416015625,61.860294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1293184608221054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750736981630325,0.1750780493021011,-4.3440700210339855e-06,0.0,0.0001312418025918,0.0,0.0,7.0888190269470215,0.0,0.0,0.0,0.2822284698486328,4.0,0.0,1.0
