time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374643541872501,-1186.8843994140625,304.1518249511719,0.6606460809707642,0.0828665867447853,0.0754264593124389,293.202880859375,297.1499938964844,293.1499938964844,0.0762072503566742,-1945.8597412109373,304.15478515625,0.7660181522369385,0.1293954849243164,0.1236312016844749,293.1756591796875,297.1499938964844,293.1499938964844,0.072424940764904,-1384.0181884765625,304.1524658203125,0.7565922737121582,0.1247252821922302,0.087950088083744,293.1801147460937,297.1499938964844,293.1499938964844,0.0861813426017761,-2139.72802734375,304.15283203125,0.7911677360534668,0.1425614058971405,0.1359692364931106,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528236541897,-703.0537719726562,293.708251953125,0.5520610809326172,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,285.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806976795196533,0.99163019657135,0.99163019657135,1.0,1.0,-0.7821356058120728,0.3370044827461242,0.4451310932636261,0.1308991909027099,0.0,0.0,0.2458251863718032,25.721818923950195,25.0,1.0306717157363892,-5732.7919921875,61.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288074105978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740051954984665,0.1740095466375351,-4.341968178778188e-06,0.0,0.0001307231577811,0.0,0.0,7.039896965026856,0.0,0.0,0.0,0.282035768032074,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374643541872501,-1186.8843994140625,304.1518249511719,0.6606460809707642,0.0828665867447853,0.0754264593124389,293.202880859375,297.1499938964844,293.1499938964844,0.0762072503566742,-1945.8597412109373,304.15478515625,0.7660181522369385,0.1293954849243164,0.1236312016844749,293.1756591796875,297.1499938964844,293.1499938964844,0.072424940764904,-1384.0181884765625,304.1524658203125,0.7565922737121582,0.1247252821922302,0.087950088083744,293.1801147460937,297.1499938964844,293.1499938964844,0.0861813426017761,-2139.72802734375,304.15283203125,0.7911677360534668,0.1425614058971405,0.1359692364931106,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528236541897,-703.0537719726562,293.708251953125,0.5520610809326172,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,285.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806976795196533,0.99163019657135,0.99163019657135,1.0,1.0,-0.7821356058120728,0.3370044827461242,0.4451310932636261,0.1308991909027099,0.0,0.0,0.2458251863718032,25.721818923950195,25.0,1.0306717157363892,-5732.7919921875,61.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288074105978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740051954984665,0.1740095466375351,-4.341968178778188e-06,0.0,0.0001307231577811,0.0,0.0,7.039896965026856,0.0,0.0,0.0,0.282035768032074,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371260531246662,-1181.3507080078125,304.1517944335937,0.6594938039779663,0.0824819728732109,0.075079008936882,293.20196533203125,297.1499938964844,293.1499938964844,0.0753014236688613,-1928.4810791015625,304.1546936035156,0.7636294364929199,0.1282411813735962,0.1225342899560928,293.1754150390625,297.1499938964844,293.1499938964844,0.0719483196735382,-1377.3297119140625,304.1524353027344,0.7552959322929382,0.1241246908903122,0.0875298157334327,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328010559082,-2128.991455078125,304.1528015136719,0.789688766002655,0.1418488174676895,0.1352943778038025,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102206522598,-686.872802734375,293.65045166015625,0.5519552230834961,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,285.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803517043590545,0.9917279481887816,0.9917279481887816,1.0,1.0,-0.7790921926498413,0.3357515335083008,0.4433406591415405,0.1300823241472244,0.0,0.0,0.2441261410713195,25.709339141845703,25.0,0.9668412208557128,-5707.56640625,60.91910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282481700181961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728840321302414,0.1728883683681488,-4.339763563621091e-06,0.0,0.0001301555894315,0.0,0.0,6.988656044006348,0.0,0.0,0.0,0.2818339765071869,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371260531246662,-1181.3507080078125,304.1517944335937,0.6594938039779663,0.0824819728732109,0.075079008936882,293.20196533203125,297.1499938964844,293.1499938964844,0.0753014236688613,-1928.4810791015625,304.1546936035156,0.7636294364929199,0.1282411813735962,0.1225342899560928,293.1754150390625,297.1499938964844,293.1499938964844,0.0719483196735382,-1377.3297119140625,304.1524353027344,0.7552959322929382,0.1241246908903122,0.0875298157334327,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328010559082,-2128.991455078125,304.1528015136719,0.789688766002655,0.1418488174676895,0.1352943778038025,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102206522598,-686.872802734375,293.65045166015625,0.5519552230834961,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,285.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803517043590545,0.9917279481887816,0.9917279481887816,1.0,1.0,-0.7790921926498413,0.3357515335083008,0.4433406591415405,0.1300823241472244,0.0,0.0,0.2441261410713195,25.709339141845703,25.0,0.9668412208557128,-5707.56640625,60.91910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282481700181961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728840321302414,0.1728883683681488,-4.339763563621091e-06,0.0,0.0001301555894315,0.0,0.0,6.988656044006348,0.0,0.0,0.0,0.2818339765071869,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.03679820895195,-1175.9833984375,304.1517333984375,0.6583808660507202,0.0821086838841438,0.0747416317462921,293.2010498046875,297.1499938964844,293.1499938964844,0.0744137689471244,-1911.4947509765625,304.15460205078125,0.7612993121147156,0.1271124333143234,0.1214614138007164,293.1751403808594,297.1499938964844,293.1499938964844,0.0714776143431663,-1370.7353515625,304.15240478515625,0.7540245652198792,0.1235320121049881,0.087114930152893,293.1795959472656,297.1499938964844,293.1499938964844,0.0850909873843193,-2118.393798828125,304.1527709960937,0.7882320880889893,0.141144797205925,0.134627416729927,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678629374131,-670.787109375,293.59295654296875,0.5518573522567749,0.050000000745058,0.228773608803749,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,285.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800118684768676,0.9918315410614014,0.9918315410614014,1.0,1.0,-0.7761053442955017,0.3345080614089966,0.4415972828865051,0.1293161809444427,0.0,0.0,0.242348313331604,25.69670867919922,25.0,0.7998037338256836,-5681.44873046875,60.46440505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276434361934662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717145889997482,0.1717189252376556,-4.337465725257061e-06,0.0,0.0001295418624067,0.0,0.0,6.935311317443848,0.0,0.0,0.0,0.2816239893436432,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.03679820895195,-1175.9833984375,304.1517333984375,0.6583808660507202,0.0821086838841438,0.0747416317462921,293.2010498046875,297.1499938964844,293.1499938964844,0.0744137689471244,-1911.4947509765625,304.15460205078125,0.7612993121147156,0.1271124333143234,0.1214614138007164,293.1751403808594,297.1499938964844,293.1499938964844,0.0714776143431663,-1370.7353515625,304.15240478515625,0.7540245652198792,0.1235320121049881,0.087114930152893,293.1795959472656,297.1499938964844,293.1499938964844,0.0850909873843193,-2118.393798828125,304.1527709960937,0.7882320880889893,0.141144797205925,0.134627416729927,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678629374131,-670.787109375,293.59295654296875,0.5518573522567749,0.050000000745058,0.228773608803749,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,285.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800118684768676,0.9918315410614014,0.9918315410614014,1.0,1.0,-0.7761053442955017,0.3345080614089966,0.4415972828865051,0.1293161809444427,0.0,0.0,0.242348313331604,25.69670867919922,25.0,0.7998037338256836,-5681.44873046875,60.46440505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276434361934662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717145889997482,0.1717189252376556,-4.337465725257061e-06,0.0,0.0001295418624067,0.0,0.0,6.935311317443848,0.0,0.0,0.0,0.2816239893436432,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364821180701255,-1170.806396484375,304.15167236328125,0.6573071479797363,0.0817470774054527,0.0744146332144737,293.2001037597656,297.1499938964844,293.1499938964844,0.0735459774732589,-1894.93603515625,304.1545104980469,0.759027898311615,0.1260095089673996,0.1204128786921501,293.1748962402344,297.1499938964844,293.1499938964844,0.07101471722126,-1364.263916015625,304.1523742675781,0.752778172492981,0.1229478791356086,0.0867058634757995,293.1793212890625,297.1499938964844,293.1499938964844,0.0845579281449318,-2107.978515625,304.1527404785156,0.7867980599403381,0.1404500305652618,0.1339689791202545,293.32305908203125,297.1499938964844,293.1499938964844,0.0017257727449759,-654.8103637695312,293.5355529785156,0.5517664551734924,0.050000000745058,0.2287767827510833,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,285.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796783059835434,0.9919351935386658,0.9919351935386658,1.0,1.0,-0.7731771469116211,0.3332798480987549,0.4398972690105438,0.1285890340805053,0.0,0.0,0.2405416816473007,25.683895111083984,25.0,0.3971187770366668,-5654.90478515625,60.020469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1269986629486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705227047204971,0.1705270409584045,-4.33510513175861e-06,0.0,0.0001288874918827,0.0,0.0,6.881018161773682,0.0,0.0,0.0,0.2814101576805115,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364821180701255,-1170.806396484375,304.15167236328125,0.6573071479797363,0.0817470774054527,0.0744146332144737,293.2001037597656,297.1499938964844,293.1499938964844,0.0735459774732589,-1894.93603515625,304.1545104980469,0.759027898311615,0.1260095089673996,0.1204128786921501,293.1748962402344,297.1499938964844,293.1499938964844,0.07101471722126,-1364.263916015625,304.1523742675781,0.752778172492981,0.1229478791356086,0.0867058634757995,293.1793212890625,297.1499938964844,293.1499938964844,0.0845579281449318,-2107.978515625,304.1527404785156,0.7867980599403381,0.1404500305652618,0.1339689791202545,293.32305908203125,297.1499938964844,293.1499938964844,0.0017257727449759,-654.8103637695312,293.5355529785156,0.5517664551734924,0.050000000745058,0.2287767827510833,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,285.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796783059835434,0.9919351935386658,0.9919351935386658,1.0,1.0,-0.7731771469116211,0.3332798480987549,0.4398972690105438,0.1285890340805053,0.0,0.0,0.2405416816473007,25.683895111083984,25.0,0.3971187770366668,-5654.90478515625,60.020469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1269986629486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705227047204971,0.1705270409584045,-4.33510513175861e-06,0.0,0.0001288874918827,0.0,0.0,6.881018161773682,0.0,0.0,0.0,0.2814101576805115,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363287776708602,-1168.29443359375,304.15167236328125,0.6567856669425964,0.0815709233283996,0.0742552652955055,293.1996459960937,297.1499938964844,293.1499938964844,0.0731199756264686,-1886.824951171875,304.15447998046875,0.7579150795936584,0.1254681348800659,0.1198981180787086,293.1747436523437,297.1499938964844,293.1499938964844,0.0707865804433822,-1361.0794677734375,304.15234375,0.7521649599075317,0.1226593554019928,0.0865037441253662,293.17919921875,297.1499938964844,293.1499938964844,0.0842950642108917,-2102.846923828125,304.1527099609375,0.7860903143882751,0.1401064544916153,0.1336432844400406,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048290465027,-646.863525390625,293.50689697265625,0.5517237186431885,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,285.9208068847656,293.3226928710937,291.16339111328125,1.0,0.17951400578022,0.9919869899749756,0.9919869899749756,1.0,1.0,-0.7717363834381104,0.3326724171638489,0.4390639662742615,0.1282394677400589,0.0,0.0,0.23964424431324,25.67741203308105,25.0,0.1942168772220611,-5641.64501953125,59.80268859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1266634464263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699307113885879,0.1699350476264953,-4.333923243393656e-06,0.0,0.0001285472972085,0.0,0.0,6.854076862335205,0.0,0.0,0.0,0.2813039422035217,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361782163381576,-1165.8272705078125,304.1516418457031,0.6562737226486206,0.0813976302742958,0.0740984454751014,293.1991577148437,297.1499938964844,293.1499938964844,0.0726985558867454,-1878.8125,304.1544189453125,0.7568162679672241,0.1249328926205635,0.1193891242146492,293.17462158203125,297.1499938964844,293.1499938964844,0.0705603435635566,-1357.9246826171875,304.15234375,0.7515580654144287,0.1223730593919754,0.0863031521439552,293.1790466308594,297.1499938964844,293.1499938964844,0.0840343087911605,-2097.759033203125,304.1527099609375,0.7853883504867554,0.1397652924060821,0.1333198249340057,293.3221130371094,297.1499938964844,293.1499938964844,0.0016839572926983,-638.9451293945312,293.478271484375,0.5516825914382935,0.050000000745058,0.2287797182798385,291.16339111328125,291.1499938964844,271.5023803710937,270.93798828125,285.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793512254953384,0.9920445680618286,0.9920445680618286,1.0,1.0,-0.77031010389328,0.3320692181587219,0.4382408857345581,0.127898633480072,0.0,0.0,0.2387537360191345,25.670875549316406,25.0,0.0207083895802497,-5628.431640625,59.587501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1263221949338913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693445891141891,0.1693489253520965,-4.332750904723071e-06,0.0,0.0001282009616261,0.0,0.0,6.8274245262146,0.0,0.0,0.0,0.2811987996101379,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358861498534679,-1161.03857421875,304.1515808105469,0.6552813649177551,0.0810606256127357,0.073793351650238,293.1982116699219,297.1499938964844,293.1499938964844,0.0718707591295242,-1863.10693359375,304.1543273925781,0.7546648383140564,0.1238826736807823,0.1183903068304061,293.17431640625,297.1499938964844,293.1499938964844,0.0701140910387039,-1351.7103271484375,304.1523132324219,0.7503651976585388,0.121808111667633,0.0859072282910347,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196152329444,-2087.7236328125,304.15264892578125,0.784004271030426,0.1390912234783172,0.1326805800199508,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424307832494,-623.1932983398438,293.42120361328125,0.5516054630279541,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,285.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790307909250259,0.9921597242355348,0.9921597242355348,1.0,1.0,-0.7675060629844666,0.3308779001235962,0.4366281628608703,0.1272429227828979,0.0,0.0,0.2370017766952514,25.657644271850582,25.0,-0.2311402708292007,-5602.18603515625,59.16559982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256259828805923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681955456733703,0.1681998819112777,-4.33045215686434e-06,0.0,0.0001274943933822,0.0,0.0,6.775248527526856,0.0,0.0,0.0,0.2809930145740509,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358861498534679,-1161.03857421875,304.1515808105469,0.6552813649177551,0.0810606256127357,0.073793351650238,293.1982116699219,297.1499938964844,293.1499938964844,0.0718707591295242,-1863.10693359375,304.1543273925781,0.7546648383140564,0.1238826736807823,0.1183903068304061,293.17431640625,297.1499938964844,293.1499938964844,0.0701140910387039,-1351.7103271484375,304.1523132324219,0.7503651976585388,0.121808111667633,0.0859072282910347,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196152329444,-2087.7236328125,304.15264892578125,0.784004271030426,0.1390912234783172,0.1326805800199508,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424307832494,-623.1932983398438,293.42120361328125,0.5516054630279541,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,285.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790307909250259,0.9921597242355348,0.9921597242355348,1.0,1.0,-0.7675060629844666,0.3308779001235962,0.4366281628608703,0.1272429227828979,0.0,0.0,0.2370017766952514,25.657644271850582,25.0,-0.2311402708292007,-5602.18603515625,59.16559982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256259828805923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681955456733703,0.1681998819112777,-4.33045215686434e-06,0.0,0.0001274943933822,0.0,0.0,6.775248527526856,0.0,0.0,0.0,0.2809930145740509,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356047563254833,-1156.42041015625,304.1515197753906,0.654326856136322,0.0807351097464561,0.0734985619783401,293.1972351074219,297.1499938964844,293.1499938964844,0.0710604190826416,-1847.775146484375,304.1542358398437,0.7525686025619507,0.1228566467761993,0.1174143701791763,293.1740417480469,297.1499938964844,293.1499938964844,0.0696751102805137,-1345.60791015625,304.1522827148437,0.7491978406906128,0.121252566576004,0.0855177864432334,293.1784362792969,297.1499938964844,293.1499938964844,0.0830129235982894,-2077.85302734375,304.1526184082031,0.7826444506645203,0.1384273171424865,0.1320508271455764,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011545667424,-607.5382080078125,293.3643798828125,0.5515344738960266,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,285.9381103515625,293.3203125,291.16290283203125,1.0,0.1787165701389312,0.9922749400138856,0.9922749400138856,1.0,1.0,-0.7647607922554016,0.3297047317028045,0.4350560307502746,0.126618891954422,0.0,0.0,0.2352903187274933,25.644237518310547,25.0,-0.3795734941959381,-5576.189453125,58.75405883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1249216124415397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670790761709213,0.1670833975076675,-4.32822071161354e-06,0.0,0.0001267795596504,0.0,0.0,6.724648952484131,0.0,0.0,0.0,0.2807934582233429,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356047563254833,-1156.42041015625,304.1515197753906,0.654326856136322,0.0807351097464561,0.0734985619783401,293.1972351074219,297.1499938964844,293.1499938964844,0.0710604190826416,-1847.775146484375,304.1542358398437,0.7525686025619507,0.1228566467761993,0.1174143701791763,293.1740417480469,297.1499938964844,293.1499938964844,0.0696751102805137,-1345.60791015625,304.1522827148437,0.7491978406906128,0.121252566576004,0.0855177864432334,293.1784362792969,297.1499938964844,293.1499938964844,0.0830129235982894,-2077.85302734375,304.1526184082031,0.7826444506645203,0.1384273171424865,0.1320508271455764,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011545667424,-607.5382080078125,293.3643798828125,0.5515344738960266,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,285.9381103515625,293.3203125,291.16290283203125,1.0,0.1787165701389312,0.9922749400138856,0.9922749400138856,1.0,1.0,-0.7647607922554016,0.3297047317028045,0.4350560307502746,0.126618891954422,0.0,0.0,0.2352903187274933,25.644237518310547,25.0,-0.3795734941959381,-5576.189453125,58.75405883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1249216124415397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670790761709213,0.1670833975076675,-4.32822071161354e-06,0.0,0.0001267795596504,0.0,0.0,6.724648952484131,0.0,0.0,0.0,0.2807934582233429,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353342555463314,-1151.9761962890625,304.1514587402344,0.6534112095832825,0.0804215893149375,0.0732145383954048,293.1962890625,297.1499938964844,293.1499938964844,0.0702680274844169,-1832.8240966796875,304.1541442871094,0.7505289912223816,0.1218556687235832,0.1164621785283088,293.1737060546875,297.1499938964844,293.1499938964844,0.0692436471581459,-1339.6197509765625,304.1522216796875,0.7480568289756775,0.1207070350646972,0.0851352885365486,293.1781005859375,297.1499938964844,293.1499938964844,0.082514464855194,-2068.150634765625,304.152587890625,0.7813101410865784,0.1377743184566497,0.131431296467781,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601401682943,-591.9830322265625,293.307861328125,0.5514693260192871,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,285.9457092285156,293.3193359375,291.16259765625,1.0,0.1784089505672454,0.9923937320709229,0.9923937320709229,1.0,1.0,-0.762077271938324,0.3285517692565918,0.4335255324840545,0.1260255128145218,0.0,0.0,0.233624130487442,25.63070297241211,25.0,-0.4519875049591064,-5550.46728515625,58.35323715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.124218538403511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659985184669494,0.1660028398036956,-4.326067937654443e-06,0.0,0.0001260660210391,0.0,0.0,6.675773620605469,0.0,0.0,0.0,0.2806008160114288,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353342555463314,-1151.9761962890625,304.1514587402344,0.6534112095832825,0.0804215893149375,0.0732145383954048,293.1962890625,297.1499938964844,293.1499938964844,0.0702680274844169,-1832.8240966796875,304.1541442871094,0.7505289912223816,0.1218556687235832,0.1164621785283088,293.1737060546875,297.1499938964844,293.1499938964844,0.0692436471581459,-1339.6197509765625,304.1522216796875,0.7480568289756775,0.1207070350646972,0.0851352885365486,293.1781005859375,297.1499938964844,293.1499938964844,0.082514464855194,-2068.150634765625,304.152587890625,0.7813101410865784,0.1377743184566497,0.131431296467781,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601401682943,-591.9830322265625,293.307861328125,0.5514693260192871,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,285.9457092285156,293.3193359375,291.16259765625,1.0,0.1784089505672454,0.9923937320709229,0.9923937320709229,1.0,1.0,-0.762077271938324,0.3285517692565918,0.4335255324840545,0.1260255128145218,0.0,0.0,0.233624130487442,25.63070297241211,25.0,-0.4519875049591064,-5550.46728515625,58.35323715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.124218538403511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659985184669494,0.1660028398036956,-4.326067937654443e-06,0.0,0.0001260660210391,0.0,0.0,6.675773620605469,0.0,0.0,0.0,0.2806008160114288,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.035074345767498,-1147.7005615234375,304.1513977050781,0.6525332927703857,0.0801198482513427,0.0729411169886589,293.1953125,297.1499938964844,293.1499938964844,0.0694930404424667,-1818.241455078125,304.154052734375,0.7485440373420715,0.1208791434764862,0.1155332177877426,293.17340087890625,297.1499938964844,293.1499938964844,0.0688195899128913,-1333.74365234375,304.1521911621094,0.7469415068626404,0.1201715543866157,0.0847597792744636,293.1777648925781,297.1499938964844,293.1499938964844,0.0820240899920463,-2058.61376953125,304.15252685546875,0.7800011038780212,0.1371322721242904,0.1308220624923706,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193826984614,-576.5253295898438,293.2516784667969,0.5514094233512878,0.050000000745058,0.2287893295288086,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,285.9535827636719,293.318359375,291.1622619628906,1.0,0.1781079620122909,0.992512583732605,0.992512583732605,1.0,1.0,-0.7594549655914307,0.327419251203537,0.4320357143878937,0.1254610419273376,0.0,0.0,0.2320042550563812,25.617107391357425,25.0,-0.4778212904930115,-5525.03173828125,57.96299362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235260143876075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164954200387001,0.1649585217237472,-4.32399383498705e-06,0.0,0.0001253632071893,0.0,0.0,6.6286301612854,0.0,0.0,0.0,0.2804151177406311,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.035074345767498,-1147.7005615234375,304.1513977050781,0.6525332927703857,0.0801198482513427,0.0729411169886589,293.1953125,297.1499938964844,293.1499938964844,0.0694930404424667,-1818.241455078125,304.154052734375,0.7485440373420715,0.1208791434764862,0.1155332177877426,293.17340087890625,297.1499938964844,293.1499938964844,0.0688195899128913,-1333.74365234375,304.1521911621094,0.7469415068626404,0.1201715543866157,0.0847597792744636,293.1777648925781,297.1499938964844,293.1499938964844,0.0820240899920463,-2058.61376953125,304.15252685546875,0.7800011038780212,0.1371322721242904,0.1308220624923706,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193826984614,-576.5253295898438,293.2516784667969,0.5514094233512878,0.050000000745058,0.2287893295288086,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,285.9535827636719,293.318359375,291.1622619628906,1.0,0.1781079620122909,0.992512583732605,0.992512583732605,1.0,1.0,-0.7594549655914307,0.327419251203537,0.4320357143878937,0.1254610419273376,0.0,0.0,0.2320042550563812,25.617107391357425,25.0,-0.4778212904930115,-5525.03173828125,57.96299362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235260143876075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164954200387001,0.1649585217237472,-4.32399383498705e-06,0.0,0.0001253632071893,0.0,0.0,6.6286301612854,0.0,0.0,0.0,0.2804151177406311,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349482744932174,-1145.624755859375,304.1513671875,0.6521081328392029,0.0799733325839042,0.0728083327412605,293.19482421875,297.1499938964844,293.1499938964844,0.0691119357943534,-1811.0850830078125,304.1540222167969,0.7475715279579163,0.120399884879589,0.1150773093104362,293.1732177734375,297.1499938964844,293.1499938964844,0.0686103105545044,-1330.8470458984375,304.1521911621094,0.7463933229446411,0.1199075952172279,0.0845746621489524,293.1775817871094,297.1499938964844,293.1499938964844,0.0817819088697433,-2053.90673828125,304.15252685546875,0.7793560028076172,0.1368153840303421,0.1305213421583175,293.3177795410156,297.1499938964844,293.1499938964844,0.0014990977942943,-568.8319091796875,293.22369384765625,0.5513812899589539,0.050000000745058,0.2287903279066085,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,285.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779599785804748,0.992572009563446,0.992572009563446,1.0,1.0,-0.7581665515899658,0.3268607258796692,0.4313057959079742,0.1251891553401947,0.0,0.0,0.2312114238739013,25.610307693481445,25.0,-0.4773998260498047,-5512.42724609375,57.77180099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,305.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1231861412525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644454449415207,0.1644497811794281,-4.322986569604836e-06,0.0,0.0001250182685907,0.0,0.0,6.6056976318359375,0.0,0.0,0.0,0.2803248167037964,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348249040544033,-1143.5919189453125,304.1513671875,0.6516924500465393,0.0798298642039299,0.072678305208683,293.1943359375,297.1499938964844,293.1499938964844,0.0687353089451789,-1804.0225830078125,304.1539611816406,0.7466126680374146,0.1199269145727157,0.1146273836493492,293.1730651855469,297.1499938964844,293.1499938964844,0.0684029832482338,-1327.9796142578125,304.15216064453125,0.7458516359329224,0.1196463108062744,0.0843914151191711,293.1773986816406,297.1499938964844,293.1499938964844,0.0815418437123298,-2049.24267578125,304.1524963378906,0.7787173986434937,0.1365014165639877,0.1302233934402465,293.3172912597656,297.1499938964844,293.1499938964844,0.0014788864646106,-561.166259765625,293.1958312988281,0.5513542294502258,0.050000000745058,0.228791281580925,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,285.9617919921875,293.3173828125,291.16192626953125,1.0,0.177813783288002,0.9926363229751588,0.9926363229751588,1.0,1.0,-0.7568941712379456,0.3263079524040222,0.4305862188339233,0.124924212694168,0.0,0.0,0.2304303050041198,25.6035270690918,25.0,-0.4712192118167877,-5499.90576171875,57.58335113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.122852124273777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639458090066909,0.1639501303434372,-4.321999313106062e-06,0.0,0.0001246792962774,0.0,0.0,6.583196640014648,0.0,0.0,0.0,0.2802362442016601,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345856994390487,-1139.646240234375,304.1513061523437,0.6508874893188477,0.0795514360070228,0.0724259540438652,293.1933898925781,297.1499938964844,293.1499938964844,0.067994475364685,-1790.1580810546875,304.15386962890625,0.7447327971458435,0.1189984455704689,0.1137442290782928,293.1727294921875,297.1499938964844,293.1499938964844,0.0679937750101089,-1322.3265380859375,304.1521301269531,0.744786262512207,0.1191312968730926,0.0840302109718322,293.1770324707031,297.1499938964844,293.1499938964844,0.0810676738619804,-2040.0361328125,304.1524658203125,0.7774584293365479,0.1358818113803863,0.1296353638172149,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386558905243,-545.9072265625,293.140380859375,0.551302969455719,0.050000000745058,0.2287930995225906,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,285.9702453613281,293.31640625,291.16162109375,1.0,0.1775264889001846,0.9927650094032288,0.9927650094032288,1.0,1.0,-0.7543943524360657,0.3252181708812713,0.4291761517524719,0.1244134828448295,0.0,0.0,0.2288997769355774,25.59006118774414,25.0,-0.4436419606208801,-5475.11376953125,57.2142219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,305.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1222036629915237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629714071750641,0.1629757285118103,-4.320080734032672e-06,0.0,0.0001240211859112,0.0,0.0,6.539377212524414,0.0,0.0,0.0,0.2800638973712921,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345856994390487,-1139.646240234375,304.1513061523437,0.6508874893188477,0.0795514360070228,0.0724259540438652,293.1933898925781,297.1499938964844,293.1499938964844,0.067994475364685,-1790.1580810546875,304.15386962890625,0.7447327971458435,0.1189984455704689,0.1137442290782928,293.1727294921875,297.1499938964844,293.1499938964844,0.0679937750101089,-1322.3265380859375,304.1521301269531,0.744786262512207,0.1191312968730926,0.0840302109718322,293.1770324707031,297.1499938964844,293.1499938964844,0.0810676738619804,-2040.0361328125,304.1524658203125,0.7774584293365479,0.1358818113803863,0.1296353638172149,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386558905243,-545.9072265625,293.140380859375,0.551302969455719,0.050000000745058,0.2287930995225906,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,285.9702453613281,293.31640625,291.16162109375,1.0,0.1775264889001846,0.9927650094032288,0.9927650094032288,1.0,1.0,-0.7543943524360657,0.3252181708812713,0.4291761517524719,0.1244134828448295,0.0,0.0,0.2288997769355774,25.59006118774414,25.0,-0.4436419606208801,-5475.11376953125,57.2142219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,305.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1222036629915237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629714071750641,0.1629757285118103,-4.320080734032672e-06,0.0,0.0001240211859112,0.0,0.0,6.539377212524414,0.0,0.0,0.0,0.2800638973712921,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343551076948642,-1135.8370361328125,304.1512451171875,0.6501126289367676,0.0792827606201171,0.0721824616193771,293.19244384765625,297.1499938964844,293.1499938964844,0.0672675520181655,-1776.590576171875,304.15380859375,0.742895781993866,0.1180900111794471,0.1128802299499511,293.1723937988281,297.1499938964844,293.1499938964844,0.0675907582044601,-1316.766845703125,304.152099609375,0.7437416911125183,0.1186250746250152,0.0836751759052276,293.1766662597656,297.1499938964844,293.1499938964844,0.0806002840399742,-2030.9686279296875,304.15240478515625,0.776220440864563,0.1352718621492386,0.1290565282106399,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986605918034,-530.7363891601562,293.0852966308594,0.5512548089027405,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,285.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772452145814895,0.992893636226654,0.992893636226654,1.0,1.0,-0.7519463896751404,0.3241463899612427,0.4278000295162201,0.12392558157444,0.0,0.0,0.2274022847414016,25.576749801635746,25.0,-0.3898395001888275,-5450.63037109375,56.8542594909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215807273983955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162024438381195,0.1620287597179412,-4.318224455346353e-06,0.0,0.000123388992506,0.0,0.0,6.496870040893555,0.0,0.0,0.0,0.2798967957496643,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343551076948642,-1135.8370361328125,304.1512451171875,0.6501126289367676,0.0792827606201171,0.0721824616193771,293.19244384765625,297.1499938964844,293.1499938964844,0.0672675520181655,-1776.590576171875,304.15380859375,0.742895781993866,0.1180900111794471,0.1128802299499511,293.1723937988281,297.1499938964844,293.1499938964844,0.0675907582044601,-1316.766845703125,304.152099609375,0.7437416911125183,0.1186250746250152,0.0836751759052276,293.1766662597656,297.1499938964844,293.1499938964844,0.0806002840399742,-2030.9686279296875,304.15240478515625,0.776220440864563,0.1352718621492386,0.1290565282106399,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986605918034,-530.7363891601562,293.0852966308594,0.5512548089027405,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,285.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772452145814895,0.992893636226654,0.992893636226654,1.0,1.0,-0.7519463896751404,0.3241463899612427,0.4278000295162201,0.12392558157444,0.0,0.0,0.2274022847414016,25.576749801635746,25.0,-0.3898395001888275,-5450.63037109375,56.8542594909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215807273983955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162024438381195,0.1620287597179412,-4.318224455346353e-06,0.0,0.000123388992506,0.0,0.0,6.496870040893555,0.0,0.0,0.0,0.2798967957496643,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341332703828811,-1132.1668701171875,304.1512145996094,0.6493679881095886,0.0790240839123725,0.0719480589032173,293.1915283203125,297.1499938964844,293.1499938964844,0.0665549412369728,-1763.3255615234375,304.1537170410156,0.7411014437675476,0.1172020509839057,0.1120358631014823,293.1720275878906,297.1499938964844,293.1499938964844,0.0671941488981247,-1311.303466796875,304.15203857421875,0.7427178025245667,0.1181279793381691,0.0833265706896781,293.1763000488281,297.1499938964844,293.1499938964844,0.0801399201154708,-2022.044677734375,304.1523742675781,0.7750037312507629,0.134672001004219,0.1284872740507125,293.3143310546875,297.1499938964844,293.1499938964844,0.00135890673846,-515.6559448242188,293.03057861328125,0.5512091517448425,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,285.9878234863281,293.3144226074219,291.1611022949219,1.0,0.176970288157463,0.9930257201194764,0.9930257201194764,1.0,1.0,-0.7495521306991577,0.323093980550766,0.4264581203460693,0.123459480702877,0.0,0.0,0.2259331941604614,25.56369400024414,25.0,-0.3232095539569855,-5426.46435546875,56.50372695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1209867373108863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161101832985878,0.1611061543226242,-4.31642729381565e-06,0.0,0.0001227861648658,0.0,0.0,6.4555344581604,0.0,0.0,0.0,0.2797344624996185,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341332703828811,-1132.1668701171875,304.1512145996094,0.6493679881095886,0.0790240839123725,0.0719480589032173,293.1915283203125,297.1499938964844,293.1499938964844,0.0665549412369728,-1763.3255615234375,304.1537170410156,0.7411014437675476,0.1172020509839057,0.1120358631014823,293.1720275878906,297.1499938964844,293.1499938964844,0.0671941488981247,-1311.303466796875,304.15203857421875,0.7427178025245667,0.1181279793381691,0.0833265706896781,293.1763000488281,297.1499938964844,293.1499938964844,0.0801399201154708,-2022.044677734375,304.1523742675781,0.7750037312507629,0.134672001004219,0.1284872740507125,293.3143310546875,297.1499938964844,293.1499938964844,0.00135890673846,-515.6559448242188,293.03057861328125,0.5512091517448425,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,285.9878234863281,293.3144226074219,291.1611022949219,1.0,0.176970288157463,0.9930257201194764,0.9930257201194764,1.0,1.0,-0.7495521306991577,0.323093980550766,0.4264581203460693,0.123459480702877,0.0,0.0,0.2259331941604614,25.56369400024414,25.0,-0.3232095539569855,-5426.46435546875,56.50372695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1209867373108863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161101832985878,0.1611061543226242,-4.31642729381565e-06,0.0,0.0001227861648658,0.0,0.0,6.4555344581604,0.0,0.0,0.0,0.2797344624996185,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339197106659412,-1128.6280517578125,304.1511535644531,0.6486512422561646,0.0787748247385025,0.0717222616076469,293.19061279296875,297.1499938964844,293.1499938964844,0.065855786204338,-1750.3453369140625,304.1536560058594,0.7393460273742676,0.116333320736885,0.1112099811434745,293.17169189453125,297.1499938964844,293.1499938964844,0.0668036937713623,-1305.9322509765625,304.1520080566406,0.7417129874229431,0.1176396012306213,0.0829841196537017,293.1759033203125,297.1499938964844,293.1499938964844,0.0796862840652465,-2013.258544921875,304.15234375,0.7738068103790283,0.1340818107128143,0.1279272735118866,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194028288125,-500.6691284179688,292.9762268066406,0.5511652231216431,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,285.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767015755176544,0.9931578040122986,0.9931578040122986,1.0,1.0,-0.7472087144851685,0.3220603168010711,0.4251484274864197,0.1230130717158317,0.0,0.0,0.2244863659143448,25.55097389221192,25.0,-0.2549183964729309,-5402.615234375,56.1622428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30255126953125,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1204217225313186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601991951465606,0.1602035015821457,-4.314678335504141e-06,0.0,0.0001222127320943,0.0,0.0,6.41516637802124,0.0,0.0,0.0,0.2795760631561279,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339197106659412,-1128.6280517578125,304.1511535644531,0.6486512422561646,0.0787748247385025,0.0717222616076469,293.19061279296875,297.1499938964844,293.1499938964844,0.065855786204338,-1750.3453369140625,304.1536560058594,0.7393460273742676,0.116333320736885,0.1112099811434745,293.17169189453125,297.1499938964844,293.1499938964844,0.0668036937713623,-1305.9322509765625,304.1520080566406,0.7417129874229431,0.1176396012306213,0.0829841196537017,293.1759033203125,297.1499938964844,293.1499938964844,0.0796862840652465,-2013.258544921875,304.15234375,0.7738068103790283,0.1340818107128143,0.1279272735118866,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194028288125,-500.6691284179688,292.9762268066406,0.5511652231216431,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,285.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767015755176544,0.9931578040122986,0.9931578040122986,1.0,1.0,-0.7472087144851685,0.3220603168010711,0.4251484274864197,0.1230130717158317,0.0,0.0,0.2244863659143448,25.55097389221192,25.0,-0.2549183964729309,-5402.615234375,56.1622428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30255126953125,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1204217225313186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601991951465606,0.1602035015821457,-4.314678335504141e-06,0.0,0.0001222127320943,0.0,0.0,6.41516637802124,0.0,0.0,0.0,0.2795760631561279,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338158793747425,-1126.9053955078125,304.151123046875,0.6483026742935181,0.0786535516381263,0.0716124325990676,293.190185546875,297.1499938964844,293.1499938964844,0.065510980784893,-1743.95654296875,304.15362548828125,0.7384817600250244,0.1159057840704917,0.1108036264777183,293.1715087890625,297.1499938964844,293.1499938964844,0.0666106790304184,-1303.2799072265625,304.1520080566406,0.7412171959877014,0.117398552596569,0.0828151255846023,293.1757202148437,297.1499938964844,293.1499938964844,0.079461894929409,-2008.9154052734373,304.1523132324219,0.7732153534889221,0.1337902098894119,0.1276506036520004,293.3128356933594,297.1499938964844,293.1499938964844,0.001299743191339,-493.2103576660156,292.9491882324219,0.5511437058448792,0.050000000745058,0.2287987470626831,291.1608581542969,291.1499938964844,271.6913452148437,271.1357116699219,286.0014953613281,293.3129272460937,291.16082763671875,1.0,0.1765694916248321,0.9932238459587096,0.9932238459587096,1.0,1.0,-0.7460553050041199,0.3215503096580505,0.4245049953460693,0.1227965801954269,0.0,0.0,0.2237693667411804,25.54476547241211,25.0,-0.219833642244339,-5390.810546875,55.994773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1201497390866279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597541272640228,0.1597584336996078,-4.313819772505667e-06,0.0,0.0001219367113662,0.0,0.0,6.395288944244385,0.0,0.0,0.0,0.2794981300830841,4.0,0.0,1.0
