time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337140634655952,-1125.21484375,304.151123046875,0.6479606628417969,0.0785345882177352,0.0715047046542167,293.18975830078125,297.1499938964844,293.1499938964844,0.0651694536209106,-1737.63671875,304.153564453125,0.7376263737678528,0.1154829040169715,0.110401764512062,293.1713562011719,297.1499938964844,293.1499938964844,0.0664191991090774,-1300.650390625,304.1519775390625,0.7407258749008179,0.1171596646308898,0.0826476663351059,293.175537109375,297.1499938964844,293.1499938964844,0.0792391970753669,-2004.6065673828125,304.1523132324219,0.7726285457611084,0.1335010081529617,0.1273762583732605,293.3123474121094,297.1499938964844,293.1499938964844,0.001280149561353,-485.77630615234375,292.9222717285156,0.5511223673820496,0.050000000745058,0.228799507021904,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,286.0061340332031,293.3124389648437,291.1607971191406,1.0,0.17643903195858,0.9932944178581238,0.9932944178581238,1.0,1.0,-0.7449144124984741,0.3210452497005462,0.4238691627979278,0.1225844174623489,0.0,0.0,0.2230556607246399,25.53868293762207,25.0,-0.1859122514724731,-5379.0908203125,55.82955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1198849081993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593126058578491,0.1593169122934341,-4.312970759201562e-06,0.0,0.0001216679447679,0.0,0.0,6.375586986541748,0.0,0.0,0.0,0.2794209122657776,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335157103836536,-1121.9173583984375,304.15106201171875,0.6472934484481812,0.0783026292920112,0.071294754743576,293.1889038085937,297.1499938964844,293.1499938964844,0.0644947737455368,-1725.1766357421875,304.15350341796875,0.7359378933906555,0.1146491840481758,0.1096096858382225,293.1710205078125,297.1499938964844,293.1499938964844,0.0660402402281761,-1295.4515380859375,304.1519470214844,0.7397543787956238,0.1166875809431076,0.0823167786002159,293.1751708984375,297.1499938964844,293.1499938964844,0.0787982046604156,-1996.0799560546875,304.1522827148437,0.7714669108390808,0.1329289525747299,0.1268336772918701,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411389034241,-470.974609375,292.86871337890625,0.5510796904563904,0.050000000745058,0.2288010269403457,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,286.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761824041604995,0.9934356212615968,0.9934356212615968,1.0,1.0,-0.7426653504371643,0.320047914981842,0.4226174652576446,0.122170940041542,0.0,0.0,0.2216343432664871,25.52689552307129,25.0,-0.1209940910339355,-5355.884765625,55.50516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1193732917308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584375500679016,0.1584418714046478,-4.311294105718844e-06,0.0,0.0001211487178807,0.0,0.0,6.3365912437438965,0.0,0.0,0.0,0.279268205165863,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335157103836536,-1121.9173583984375,304.15106201171875,0.6472934484481812,0.0783026292920112,0.071294754743576,293.1889038085937,297.1499938964844,293.1499938964844,0.0644947737455368,-1725.1766357421875,304.15350341796875,0.7359378933906555,0.1146491840481758,0.1096096858382225,293.1710205078125,297.1499938964844,293.1499938964844,0.0660402402281761,-1295.4515380859375,304.1519470214844,0.7397543787956238,0.1166875809431076,0.0823167786002159,293.1751708984375,297.1499938964844,293.1499938964844,0.0787982046604156,-1996.0799560546875,304.1522827148437,0.7714669108390808,0.1329289525747299,0.1268336772918701,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411389034241,-470.974609375,292.86871337890625,0.5510796904563904,0.050000000745058,0.2288010269403457,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,286.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761824041604995,0.9934356212615968,0.9934356212615968,1.0,1.0,-0.7426653504371643,0.320047914981842,0.4226174652576446,0.122170940041542,0.0,0.0,0.2216343432664871,25.52689552307129,25.0,-0.1209940910339355,-5355.884765625,55.50516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1193732917308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584375500679016,0.1584418714046478,-4.311294105718844e-06,0.0,0.0001211487178807,0.0,0.0,6.3365912437438965,0.0,0.0,0.0,0.279268205165863,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333235412836074,-1118.717529296875,304.1510314941406,0.6466454267501831,0.0780776292085647,0.0710912272334098,293.1880798339844,297.1499938964844,293.1499938964844,0.0638296529650688,-1712.9249267578125,304.1534423828125,0.7342736124992371,0.1138294041156768,0.1088311746716499,293.1706848144531,297.1499938964844,293.1499938964844,0.0656659454107284,-1290.3238525390625,304.15191650390625,0.7387954592704773,0.1162221729755401,0.0819906741380691,293.1748046875,297.1499938964844,293.1499938964844,0.0783623903989791,-1987.6610107421875,304.1522521972656,0.7703189253807068,0.1323644071817398,0.1262983232736587,293.3103942871094,297.1499938964844,293.1499938964844,0.0012023522285744,-456.2570495605469,292.81549072265625,0.5510366559028625,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,286.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759309768676757,0.9935768246650696,0.9935768246650696,1.0,1.0,-0.7404547333717346,0.3190659880638122,0.4213887453079223,0.1217692717909812,0.0,0.0,0.2202161997556686,25.51562690734864,25.0,-0.0581461787223815,-5332.96923828125,55.18803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1188815832138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575700789690017,0.1575743854045868,-4.3096406443510205e-06,0.0,0.0001206496890517,0.0,0.0,6.297996997833252,0.0,0.0,0.0,0.2791171669960022,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333235412836074,-1118.717529296875,304.1510314941406,0.6466454267501831,0.0780776292085647,0.0710912272334098,293.1880798339844,297.1499938964844,293.1499938964844,0.0638296529650688,-1712.9249267578125,304.1534423828125,0.7342736124992371,0.1138294041156768,0.1088311746716499,293.1706848144531,297.1499938964844,293.1499938964844,0.0656659454107284,-1290.3238525390625,304.15191650390625,0.7387954592704773,0.1162221729755401,0.0819906741380691,293.1748046875,297.1499938964844,293.1499938964844,0.0783623903989791,-1987.6610107421875,304.1522521972656,0.7703189253807068,0.1323644071817398,0.1262983232736587,293.3103942871094,297.1499938964844,293.1499938964844,0.0012023522285744,-456.2570495605469,292.81549072265625,0.5510366559028625,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,286.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759309768676757,0.9935768246650696,0.9935768246650696,1.0,1.0,-0.7404547333717346,0.3190659880638122,0.4213887453079223,0.1217692717909812,0.0,0.0,0.2202161997556686,25.51562690734864,25.0,-0.0581461787223815,-5332.96923828125,55.18803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1188815832138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575700789690017,0.1575743854045868,-4.3096406443510205e-06,0.0,0.0001206496890517,0.0,0.0,6.297996997833252,0.0,0.0,0.0,0.2791171669960022,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.033137708902359,-1115.6180419921875,304.1510009765625,0.6460162401199341,0.0778597518801689,0.0708942785859108,293.18731689453125,297.1499938964844,293.1499938964844,0.0631742924451828,-1700.884521484375,304.15338134765625,0.7326322197914124,0.1130237206816673,0.1080664098262786,293.1703796386719,297.1499938964844,293.1499938964844,0.0652965307235717,-1285.2698974609375,304.15191650390625,0.7378485798835754,0.1157636493444442,0.0816695094108581,293.1744689941406,297.1499938964844,293.1499938964844,0.0779320001602172,-1979.3544921875,304.1522216796875,0.7691842317581177,0.1318076103925705,0.1257704943418502,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638203868642,-441.6354675292969,292.7626647949219,0.5509922504425049,0.050000000745058,0.228804126381874,291.16064453125,291.1499938964844,271.765625,271.20947265625,286.0343322753906,293.3095092773437,291.16064453125,1.0,0.175685167312622,0.9937224984169006,0.9937224984169006,1.0,1.0,-0.7382836937904358,0.3181009292602539,0.4201827347278595,0.1213776171207428,0.0,0.0,0.2187963873147964,25.505023956298828,25.0,-0.0084593463689088,-5310.3544921875,54.8784408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.118408128619194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567070037126541,0.1567113250494003,-4.308005372877233e-06,0.0,0.0001201691993628,0.0,0.0,6.259665966033936,0.0,0.0,0.0,0.2789672911167145,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.033137708902359,-1115.6180419921875,304.1510009765625,0.6460162401199341,0.0778597518801689,0.0708942785859108,293.18731689453125,297.1499938964844,293.1499938964844,0.0631742924451828,-1700.884521484375,304.15338134765625,0.7326322197914124,0.1130237206816673,0.1080664098262786,293.1703796386719,297.1499938964844,293.1499938964844,0.0652965307235717,-1285.2698974609375,304.15191650390625,0.7378485798835754,0.1157636493444442,0.0816695094108581,293.1744689941406,297.1499938964844,293.1499938964844,0.0779320001602172,-1979.3544921875,304.1522216796875,0.7691842317581177,0.1318076103925705,0.1257704943418502,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638203868642,-441.6354675292969,292.7626647949219,0.5509922504425049,0.050000000745058,0.228804126381874,291.16064453125,291.1499938964844,271.765625,271.20947265625,286.0343322753906,293.3095092773437,291.16064453125,1.0,0.175685167312622,0.9937224984169006,0.9937224984169006,1.0,1.0,-0.7382836937904358,0.3181009292602539,0.4201827347278595,0.1213776171207428,0.0,0.0,0.2187963873147964,25.505023956298828,25.0,-0.0084593463689088,-5310.3544921875,54.8784408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.118408128619194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567070037126541,0.1567113250494003,-4.308005372877233e-06,0.0,0.0001201691993628,0.0,0.0,6.259665966033936,0.0,0.0,0.0,0.2789672911167145,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329568311572074,-1112.5965576171875,304.1509704589844,0.6454010009765625,0.0776473581790924,0.0707024112343788,293.18658447265625,297.1499938964844,293.1499938964844,0.0625261664390564,-1689.0072021484375,304.1533508300781,0.7310053706169128,0.1122287809848785,0.1073121055960655,293.1700439453125,297.1499938964844,293.1499938964844,0.0649309009313583,-1280.2744140625,304.1518859863281,0.7369101643562317,0.1153104826807975,0.0813521742820739,293.17413330078125,297.1499938964844,293.1499938964844,0.0775058418512344,-1971.137451171875,304.1521911621094,0.7680591344833374,0.1312568932771682,0.1252485513687133,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255026329308,-427.0947265625,292.71014404296875,0.5509462356567383,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,286.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754438579082489,0.9938681721687316,0.9938681721687316,1.0,1.0,-0.7361426949501038,0.3171494007110595,0.4189932942390442,0.1209918856620788,0.0,0.0,0.2173727601766586,25.495031356811523,25.0,0.028059272095561,-5288.0029296875,54.57497024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.117946483194828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558465659618377,0.1558508723974228,-4.3063801058451645e-06,0.0,0.0001197006931761,0.0,0.0,6.22150993347168,0.0,0.0,0.0,0.2788182497024536,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329568311572074,-1112.5965576171875,304.1509704589844,0.6454010009765625,0.0776473581790924,0.0707024112343788,293.18658447265625,297.1499938964844,293.1499938964844,0.0625261664390564,-1689.0072021484375,304.1533508300781,0.7310053706169128,0.1122287809848785,0.1073121055960655,293.1700439453125,297.1499938964844,293.1499938964844,0.0649309009313583,-1280.2744140625,304.1518859863281,0.7369101643562317,0.1153104826807975,0.0813521742820739,293.17413330078125,297.1499938964844,293.1499938964844,0.0775058418512344,-1971.137451171875,304.1521911621094,0.7680591344833374,0.1312568932771682,0.1252485513687133,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255026329308,-427.0947265625,292.71014404296875,0.5509462356567383,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,286.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754438579082489,0.9938681721687316,0.9938681721687316,1.0,1.0,-0.7361426949501038,0.3171494007110595,0.4189932942390442,0.1209918856620788,0.0,0.0,0.2173727601766586,25.495031356811523,25.0,0.028059272095561,-5288.0029296875,54.57497024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.117946483194828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558465659618377,0.1558508723974228,-4.3063801058451645e-06,0.0,0.0001197006931761,0.0,0.0,6.22150993347168,0.0,0.0,0.0,0.2788182497024536,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328682549297809,-1111.1151123046875,304.15093994140625,0.6450985074043274,0.077543206512928,0.0706083700060844,293.18621826171875,297.1499938964844,293.1499938964844,0.062204759567976,-1683.12890625,304.1533203125,0.7301968932151794,0.1118353158235549,0.1069388389587402,293.169921875,297.1499938964844,293.1499938964844,0.064749501645565,-1277.7987060546875,304.15185546875,0.7364439368247986,0.1150859147310257,0.0811949521303176,293.1739501953125,297.1499938964844,293.1499938964844,0.0772943571209907,-1967.0626220703125,304.15216064453125,0.7675001621246338,0.130983829498291,0.1249897927045822,293.3079528808594,297.1499938964844,293.1499938964844,0.0011064280988648,-419.8562927246094,292.6840209960937,0.5509224534034729,0.050000000745058,0.2288065999746322,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,286.0484924316406,293.3080749511719,291.1606750488281,1.0,0.1753249317407608,0.9939410090446472,0.9939410090446472,1.0,1.0,-0.7350836396217346,0.3166791200637817,0.4184045195579529,0.1208004653453826,0.0,0.0,0.216658815741539,25.490272521972656,25.0,0.0412076190114021,-5276.93017578125,54.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,305.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1177192851901054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554169356822967,0.1554212421178817,-4.3055711103079375e-06,0.0,0.0001194701108033,0.0,0.0,6.202481269836426,0.0,0.0,0.0,0.2787439525127411,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327809788286685,-1109.6544189453125,304.15093994140625,0.6447993516921997,0.0774405002593994,0.0705156549811363,293.1858825683594,297.1499938964844,293.1499938964844,0.0618852563202381,-1677.2930908203125,304.1532897949219,0.7293915748596191,0.1114446371793747,0.1065682843327522,293.1697692871094,297.1499938964844,293.1499938964844,0.0645691230893135,-1275.338623046875,304.15185546875,0.7359797358512878,0.1148627400398254,0.0810387432575225,293.1737976074219,297.1499938964844,293.1499938964844,0.077084019780159,-1963.0120849609373,304.15216064453125,0.7669434547424316,0.1307123452425003,0.1247325837612152,293.3074951171875,297.1499938964844,293.1499938964844,0.0010874170111492,-412.6418762207031,292.657958984375,0.550898015499115,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,286.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752072274684906,0.9940173029899596,0.9940173029899596,1.0,1.0,-0.7340325117111206,0.3162128329277038,0.4178196787834167,0.1206097304821014,0.0,0.0,0.2159432470798492,25.48569869995117,25.0,0.048527967184782,-5265.93017578125,54.2776985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1174940466880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549874544143676,0.1549917608499527,-4.304764843254816e-06,0.0,0.000119241522043,0.0,0.0,6.183475017547607,0.0,0.0,0.0,0.2786697447299957,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.032609824091196,-1106.78662109375,304.1509094238281,0.6442098021507263,0.0772387459874153,0.070333607494831,293.1852111816406,297.1499938964844,293.1499938964844,0.0612509809434413,-1665.7303466796875,304.1532592773437,0.7277871966362,0.1106703728437423,0.1058340594172477,293.16949462890625,297.1499938964844,293.1499938964844,0.0642109885811805,-1270.4593505859375,304.1518249511719,0.7350559234619141,0.1144199967384338,0.0807288885116577,293.1734924316406,297.1499938964844,293.1499938964844,0.0766662955284118,-1954.973876953125,304.1521301269531,0.7658360004425049,0.1301735043525695,0.1242221593856811,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495661990717,-398.2781066894531,292.6061096191406,0.5508472919464111,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,286.0625,293.306640625,291.1607360839844,1.0,0.1749749928712844,0.9941699504852296,0.9941699504852296,1.0,1.0,-0.7319506406784058,0.3152911961078644,0.4166594445705414,0.120228111743927,0.0,0.0,0.2145085781812667,25.477025985717773,25.0,0.0495784729719162,-5244.142578125,53.98622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1170470714569091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541296988725662,0.1541340053081512,-4.303156856622081e-06,0.0,0.0001187878951895,0.0,0.0,6.145557880401611,0.0,0.0,0.0,0.2785218060016632,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.032609824091196,-1106.78662109375,304.1509094238281,0.6442098021507263,0.0772387459874153,0.070333607494831,293.1852111816406,297.1499938964844,293.1499938964844,0.0612509809434413,-1665.7303466796875,304.1532592773437,0.7277871966362,0.1106703728437423,0.1058340594172477,293.16949462890625,297.1499938964844,293.1499938964844,0.0642109885811805,-1270.4593505859375,304.1518249511719,0.7350559234619141,0.1144199967384338,0.0807288885116577,293.1734924316406,297.1499938964844,293.1499938964844,0.0766662955284118,-1954.973876953125,304.1521301269531,0.7658360004425049,0.1301735043525695,0.1242221593856811,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495661990717,-398.2781066894531,292.6061096191406,0.5508472919464111,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,286.0625,293.306640625,291.1607360839844,1.0,0.1749749928712844,0.9941699504852296,0.9941699504852296,1.0,1.0,-0.7319506406784058,0.3152911961078644,0.4166594445705414,0.120228111743927,0.0,0.0,0.2145085781812667,25.477025985717773,25.0,0.0495784729719162,-5244.142578125,53.98622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1170470714569091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541296988725662,0.1541340053081512,-4.303156856622081e-06,0.0,0.0001187878951895,0.0,0.0,6.145557880401611,0.0,0.0,0.0,0.2785218060016632,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324427038431167,-1103.9822998046875,304.15087890625,0.6436299681663513,0.077041283249855,0.0701555460691452,293.1846008300781,297.1499938964844,293.1499938964844,0.0606221817433834,-1654.297119140625,304.1532287597656,0.7261876463890076,0.1099044308066368,0.1051079332828521,293.1692199707031,297.1499938964844,293.1499938964844,0.0638559535145759,-1265.629150390625,304.1518249511719,0.7341370582580566,0.1139815002679824,0.0804220959544181,293.1731872558594,297.1499938964844,293.1499938964844,0.076252095401287,-1947.0120849609373,304.1521301269531,0.7647351622581482,0.1296395361423492,0.1237164586782455,293.3056030273437,297.1499938964844,293.1499938964844,0.0010119345970451,-383.9977416992188,292.5545654296875,0.5507940053939819,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,286.0716857910156,293.3056945800781,291.1607666015625,1.0,0.174746572971344,0.9943225383758544,0.9943225383758544,1.0,1.0,-0.7298926115036011,0.3143835067749023,0.4155091047286987,0.1198437139391899,0.0,0.0,0.2130710929632187,25.468950271606445,25.0,0.0356925465166568,-5222.63720703125,53.69984436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166025102138519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532745212316513,0.1532788276672363,-4.3015579649363644e-06,0.0,0.0001183367276098,0.0,0.0,6.107810497283936,0.0,0.0,0.0,0.278374582529068,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324427038431167,-1103.9822998046875,304.15087890625,0.6436299681663513,0.077041283249855,0.0701555460691452,293.1846008300781,297.1499938964844,293.1499938964844,0.0606221817433834,-1654.297119140625,304.1532287597656,0.7261876463890076,0.1099044308066368,0.1051079332828521,293.1692199707031,297.1499938964844,293.1499938964844,0.0638559535145759,-1265.629150390625,304.1518249511719,0.7341370582580566,0.1139815002679824,0.0804220959544181,293.1731872558594,297.1499938964844,293.1499938964844,0.076252095401287,-1947.0120849609373,304.1521301269531,0.7647351622581482,0.1296395361423492,0.1237164586782455,293.3056030273437,297.1499938964844,293.1499938964844,0.0010119345970451,-383.9977416992188,292.5545654296875,0.5507940053939819,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,286.0716857910156,293.3056945800781,291.1607666015625,1.0,0.174746572971344,0.9943225383758544,0.9943225383758544,1.0,1.0,-0.7298926115036011,0.3143835067749023,0.4155091047286987,0.1198437139391899,0.0,0.0,0.2130710929632187,25.468950271606445,25.0,0.0356925465166568,-5222.63720703125,53.69984436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166025102138519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532745212316513,0.1532788276672363,-4.3015579649363644e-06,0.0,0.0001183367276098,0.0,0.0,6.107810497283936,0.0,0.0,0.0,0.278374582529068,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794504463672,-1101.2391357421875,304.15087890625,0.6430590152740479,0.0768478736281395,0.0699812546372413,293.1840209960937,297.1499938964844,293.1499938964844,0.0599985606968402,-1642.9874267578125,304.1531982421875,0.724590003490448,0.1091463640332222,0.1043894737958908,293.1689453125,297.1499938964844,293.1499938964844,0.0635039061307907,-1260.8466796875,304.1517944335937,0.7332221269607544,0.1135470271110534,0.0801182016730308,293.17291259765625,297.1499938964844,293.1499938964844,0.0758412927389144,-1939.12451171875,304.152099609375,0.7636401653289795,0.1291102170944214,0.1232152879238128,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745291317813,-369.8034362792969,292.5032958984375,0.550737738609314,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,286.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745218783617019,0.9944798350334167,0.9944798350334167,1.0,1.0,-0.7278573513031006,0.3134905695915222,0.4143668115139007,0.1194535568356514,0.0,0.0,0.211634024977684,25.46147918701172,25.0,0.007979548536241,-5201.43701171875,53.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161584332585334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524236798286438,0.1524279713630676,-4.29997044193442e-06,0.0,0.0001178860475192,0.0,0.0,6.070308208465576,0.0,0.0,0.0,0.2782284021377563,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794504463672,-1101.2391357421875,304.15087890625,0.6430590152740479,0.0768478736281395,0.0699812546372413,293.1840209960937,297.1499938964844,293.1499938964844,0.0599985606968402,-1642.9874267578125,304.1531982421875,0.724590003490448,0.1091463640332222,0.1043894737958908,293.1689453125,297.1499938964844,293.1499938964844,0.0635039061307907,-1260.8466796875,304.1517944335937,0.7332221269607544,0.1135470271110534,0.0801182016730308,293.17291259765625,297.1499938964844,293.1499938964844,0.0758412927389144,-1939.12451171875,304.152099609375,0.7636401653289795,0.1291102170944214,0.1232152879238128,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745291317813,-369.8034362792969,292.5032958984375,0.550737738609314,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,286.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745218783617019,0.9944798350334167,0.9944798350334167,1.0,1.0,-0.7278573513031006,0.3134905695915222,0.4143668115139007,0.1194535568356514,0.0,0.0,0.211634024977684,25.46147918701172,25.0,0.007979548536241,-5201.43701171875,53.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161584332585334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524236798286438,0.1524279713630676,-4.29997044193442e-06,0.0,0.0001178860475192,0.0,0.0,6.070308208465576,0.0,0.0,0.0,0.2782284021377563,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.032119620591402,-1098.5498046875,304.1508483886719,0.6424951553344727,0.0766579657793045,0.0698102265596389,293.1835021972656,297.1499938964844,293.1499938964844,0.0593793392181396,-1631.78662109375,304.1531677246094,0.7229900360107422,0.1083951219916343,0.1036776900291442,293.1687316894531,297.1499938964844,293.1499938964844,0.0631544664502143,-1256.106689453125,304.1517944335937,0.732309877872467,0.1131160333752632,0.0798168256878852,293.1726379394531,297.1499938964844,293.1499938964844,0.075433500111103,-1931.3035888671875,304.1520690917969,0.762549877166748,0.1285849511623382,0.1227180808782577,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373412467539,-355.69207763671875,292.4523010253906,0.5506783723831177,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,286.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743005216121673,0.994637131690979,0.994637131690979,1.0,1.0,-0.7258419394493103,0.3126121163368225,0.4132298529148102,0.1190544068813324,0.0,0.0,0.210201621055603,25.45457649230957,25.0,-0.0300815925002098,-5180.55322265625,53.14129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157136559486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515794843435287,0.1515837907791137,-4.298397925595054e-06,0.0,0.0001174346543848,0.0,0.0,6.033152103424072,0.0,0.0,0.0,0.2780836224555969,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.032119620591402,-1098.5498046875,304.1508483886719,0.6424951553344727,0.0766579657793045,0.0698102265596389,293.1835021972656,297.1499938964844,293.1499938964844,0.0593793392181396,-1631.78662109375,304.1531677246094,0.7229900360107422,0.1083951219916343,0.1036776900291442,293.1687316894531,297.1499938964844,293.1499938964844,0.0631544664502143,-1256.106689453125,304.1517944335937,0.732309877872467,0.1131160333752632,0.0798168256878852,293.1726379394531,297.1499938964844,293.1499938964844,0.075433500111103,-1931.3035888671875,304.1520690917969,0.762549877166748,0.1285849511623382,0.1227180808782577,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373412467539,-355.69207763671875,292.4523010253906,0.5506783723831177,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,286.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743005216121673,0.994637131690979,0.994637131690979,1.0,1.0,-0.7258419394493103,0.3126121163368225,0.4132298529148102,0.1190544068813324,0.0,0.0,0.210201621055603,25.45457649230957,25.0,-0.0300815925002098,-5180.55322265625,53.14129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157136559486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515794843435287,0.1515837907791137,-4.298397925595054e-06,0.0,0.0001174346543848,0.0,0.0,6.033152103424072,0.0,0.0,0.0,0.2780836224555969,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320408828556537,-1097.2236328125,304.1508483886719,0.6422155499458313,0.076564185321331,0.0697258189320564,293.1832275390625,297.1499938964844,293.1499938964844,0.0590711832046508,-1626.223388671875,304.15313720703125,0.7221879959106445,0.1080218106508255,0.1033240631222724,293.1686096191406,297.1499938964844,293.1499938964844,0.0629806444048881,-1253.7513427734375,304.1517639160156,0.7318543195724487,0.1129017174243927,0.0796670019626617,293.1725158691406,297.1499938964844,293.1499938964844,0.0752306282520294,-1927.416259765625,304.1520690917969,0.7620061039924622,0.1283237040042877,0.1224708333611488,293.30328369140625,297.1499938964844,293.1499938964844,0.0009188292315229,-348.6676330566406,292.4269104003906,0.550647497177124,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,286.09375,293.3033752441406,291.16070556640625,1.0,0.1741910129785537,0.9947158098220824,0.9947158098220824,1.0,1.0,-0.7248410582542419,0.3121784329414367,0.4126625955104828,0.1188503876328468,0.0,0.0,0.2094886302947998,25.451330184936523,25.0,-0.0522784329950809,-5170.236328125,53.00430679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154908686876297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151160717010498,0.1511650085449218,-4.297619398130337e-06,0.0,0.000117208546726,0.0,0.0,6.014739513397217,0.0,0.0,0.0,0.2780118882656097,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319628790020942,-1095.908935546875,304.1508178710937,0.6419371962547302,0.0764711499214172,0.0696420967578888,293.1829833984375,297.1499938964844,293.1499938964844,0.0587639175355434,-1620.6834716796875,304.15313720703125,0.7213838696479797,0.1076499447226524,0.1029718369245529,293.1684875488281,297.1499938964844,293.1499938964844,0.0628073662519455,-1251.4052734375,304.1517639160156,0.7313989400863647,0.1126881316304206,0.0795176997780799,293.1723937988281,297.1499938964844,293.1499938964844,0.0750283971428871,-1923.54345703125,304.1520690917969,0.7614631652832031,0.1280633211135864,0.1222244277596473,293.3028259277344,297.1499938964844,293.1499938964844,0.0009003717568702,-341.6640014648437,292.4015808105469,0.550615668296814,0.050000000745058,0.2288174480199813,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,286.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740822494029998,0.9947962164878844,0.9947962164878844,1.0,1.0,-0.7238442897796631,0.3117484748363495,0.4120958149433136,0.1186430156230926,0.0,0.0,0.2087786942720413,25.448219299316406,25.0,-0.0760580524802208,-5160.005859375,52.86830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152678281068801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507446318864822,0.1507489383220672,-4.296845872886479e-06,0.0,0.0001169821916846,0.0,0.0,5.996458053588867,0.0,0.0,0.0,0.2779406905174255,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318089462816715,-1093.3118896484375,304.1508178710937,0.6413838863372803,0.0762870758771896,0.0694765523076057,293.1825256347656,297.1499938964844,293.1499938964844,0.0581518076360225,-1609.668701171875,304.1531066894531,0.7197675704956055,0.1069101765751838,0.1022713109850883,293.16827392578125,297.1499938964844,293.1499938964844,0.062462318688631,-1246.7386474609375,304.1517639160156,0.7304883003234863,0.1122629567980766,0.0792205706238746,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257230639457,-1915.8389892578125,304.15203857421875,0.7603791952133179,0.1275449246168136,0.121733970940113,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636343991383,-327.724365234375,292.35113525390625,0.550549328327179,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,286.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738668531179428,0.994957149028778,0.994957149028778,1.0,1.0,-0.7218626141548157,0.3109001219272613,0.4109624922275543,0.1182161942124366,0.0,0.0,0.2073709815740585,25.44240379333496,25.0,-0.1258895397186279,-5139.8232421875,52.59910202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148213744163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499223113059997,0.1499266028404235,-4.295319286029553e-06,0.0,0.0001165291032521,0.0,0.0,5.96036434173584,0.0,0.0,0.0,0.2778001129627228,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318089462816715,-1093.3118896484375,304.1508178710937,0.6413838863372803,0.0762870758771896,0.0694765523076057,293.1825256347656,297.1499938964844,293.1499938964844,0.0581518076360225,-1609.668701171875,304.1531066894531,0.7197675704956055,0.1069101765751838,0.1022713109850883,293.16827392578125,297.1499938964844,293.1499938964844,0.062462318688631,-1246.7386474609375,304.1517639160156,0.7304883003234863,0.1122629567980766,0.0792205706238746,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257230639457,-1915.8389892578125,304.15203857421875,0.7603791952133179,0.1275449246168136,0.121733970940113,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636343991383,-327.724365234375,292.35113525390625,0.550549328327179,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,286.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738668531179428,0.994957149028778,0.994957149028778,1.0,1.0,-0.7218626141548157,0.3109001219272613,0.4109624922275543,0.1182161942124366,0.0,0.0,0.2073709815740585,25.44240379333496,25.0,-0.1258895397186279,-5139.8232421875,52.59910202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148213744163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499223113059997,0.1499266028404235,-4.295319286029553e-06,0.0,0.0001165291032521,0.0,0.0,5.96036434173584,0.0,0.0,0.0,0.2778001129627228,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316573344171047,-1090.750732421875,304.1507873535156,0.6408336758613586,0.0761051923036575,0.0693131014704704,293.1820983886719,297.1499938964844,293.1499938964844,0.0575422458350658,-1598.7274169921875,304.153076171875,0.7181363105773926,0.1061748266220092,0.1015751659870147,293.1680908203125,297.1499938964844,293.1499938964844,0.0621189214289188,-1242.1011962890625,304.1517333984375,0.7295764684677124,0.1118399873375892,0.0789250805974006,293.17193603515625,297.1499938964844,293.1499938964844,0.0742250010371208,-1908.1812744140625,304.15203857421875,0.7592967748641968,0.1270291805267334,0.1212461590766906,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270959369838,-313.86053466796875,292.3009338378906,0.5504792332649231,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,286.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736539602279663,0.9951180219650269,0.9951180219650269,1.0,1.0,-0.7198938727378845,0.3100663423538208,0.4098275303840637,0.1177718043327331,0.0,0.0,0.2059821784496307,25.437089920043945,25.0,-0.1766748428344726,-5120.00830078125,52.33323287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143752783536911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491145640611648,0.1491188704967498,-4.293820893508382e-06,0.0,0.0001160763640655,0.0,0.0,5.924956321716309,0.0,0.0,0.0,0.2776622474193573,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316573344171047,-1090.750732421875,304.1507873535156,0.6408336758613586,0.0761051923036575,0.0693131014704704,293.1820983886719,297.1499938964844,293.1499938964844,0.0575422458350658,-1598.7274169921875,304.153076171875,0.7181363105773926,0.1061748266220092,0.1015751659870147,293.1680908203125,297.1499938964844,293.1499938964844,0.0621189214289188,-1242.1011962890625,304.1517333984375,0.7295764684677124,0.1118399873375892,0.0789250805974006,293.17193603515625,297.1499938964844,293.1499938964844,0.0742250010371208,-1908.1812744140625,304.15203857421875,0.7592967748641968,0.1270291805267334,0.1212461590766906,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270959369838,-313.86053466796875,292.3009338378906,0.5504792332649231,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,286.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736539602279663,0.9951180219650269,0.9951180219650269,1.0,1.0,-0.7198938727378845,0.3100663423538208,0.4098275303840637,0.1177718043327331,0.0,0.0,0.2059821784496307,25.437089920043945,25.0,-0.1766748428344726,-5120.00830078125,52.33323287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143752783536911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491145640611648,0.1491188704967498,-4.293820893508382e-06,0.0,0.0001160763640655,0.0,0.0,5.924956321716309,0.0,0.0,0.0,0.2776622474193573,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315077751874923,-1088.220947265625,304.1507873535156,0.6402854919433594,0.0759251862764358,0.0691514462232589,293.18170166015625,297.1499938964844,293.1499938964844,0.0569347664713859,-1587.8509521484375,304.153076171875,0.7164855003356934,0.1054433435201644,0.100882850587368,293.1679077148437,297.1499938964844,293.1499938964844,0.0617768988013267,-1237.489013671875,304.1517333984375,0.7286623120307922,0.1114188954234123,0.0786309838294982,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259628415107,-1900.5650634765625,304.1520080566406,0.758215069770813,0.1265157461166381,0.1207606494426727,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907669642008,-300.07647705078125,292.2509765625,0.5504052042961121,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,286.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734433770179748,0.9952837228775024,0.9952837228775024,1.0,1.0,-0.7179365158081055,0.3092475533485412,0.4086889326572418,0.117307148873806,0.0,0.0,0.2046175599098205,25.432273864746094,25.0,-0.2267932146787643,-5100.58935546875,52.07044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1139309331774711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483242213726043,0.1483285129070282,-4.292356607038528e-06,0.0,0.0001156254147645,0.0,0.0,5.890355587005615,0.0,0.0,0.0,0.2775275707244873,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315077751874923,-1088.220947265625,304.1507873535156,0.6402854919433594,0.0759251862764358,0.0691514462232589,293.18170166015625,297.1499938964844,293.1499938964844,0.0569347664713859,-1587.8509521484375,304.153076171875,0.7164855003356934,0.1054433435201644,0.100882850587368,293.1679077148437,297.1499938964844,293.1499938964844,0.0617768988013267,-1237.489013671875,304.1517333984375,0.7286623120307922,0.1114188954234123,0.0786309838294982,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259628415107,-1900.5650634765625,304.1520080566406,0.758215069770813,0.1265157461166381,0.1207606494426727,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907669642008,-300.07647705078125,292.2509765625,0.5504052042961121,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,286.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734433770179748,0.9952837228775024,0.9952837228775024,1.0,1.0,-0.7179365158081055,0.3092475533485412,0.4086889326572418,0.117307148873806,0.0,0.0,0.2046175599098205,25.432273864746094,25.0,-0.2267932146787643,-5100.58935546875,52.07044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1139309331774711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483242213726043,0.1483285129070282,-4.292356607038528e-06,0.0,0.0001156254147645,0.0,0.0,5.890355587005615,0.0,0.0,0.0,0.2775275707244873,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313599593937397,-1085.7171630859375,304.1507568359375,0.6397382616996765,0.0757467076182365,0.0689912736415863,293.18133544921875,297.1499938964844,293.1499938964844,0.0563288517296314,-1577.0296630859375,304.1530456542969,0.7148102521896362,0.1047150939702987,0.1001937910914421,293.1677551269531,297.1499938964844,293.1499938964844,0.0614359341561794,-1232.89794921875,304.1517333984375,0.7277447581291199,0.1109993085265159,0.0783380270004272,293.1715393066406,297.1499938964844,293.1499938964844,0.0734282508492469,-1892.983642578125,304.1520080566406,0.7571331262588501,0.1260041892528534,0.1202770546078682,293.2992248535156,297.1499938964844,293.1499938964844,0.000754646374844,-286.37164306640625,292.2012939453125,0.5503270030021667,0.050000000745058,0.2288276404142379,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,286.1281433105469,293.29931640625,291.1600952148437,1.0,0.1732349246740341,0.995449423789978,0.995449423789978,1.0,1.0,-0.7159886360168457,0.3084437251091003,0.4075449109077453,0.1168200150132179,0.0,0.0,0.2032816112041473,25.42794609069824,25.0,-0.2710436582565307,-5081.5869140625,51.81047439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1134901642799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475537717342376,0.1475580632686615,-4.290930974093499e-06,0.0,0.0001151780888903,0.0,0.0,5.856668472290039,0.0,0.0,0.0,0.2773965001106262,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313599593937397,-1085.7171630859375,304.1507568359375,0.6397382616996765,0.0757467076182365,0.0689912736415863,293.18133544921875,297.1499938964844,293.1499938964844,0.0563288517296314,-1577.0296630859375,304.1530456542969,0.7148102521896362,0.1047150939702987,0.1001937910914421,293.1677551269531,297.1499938964844,293.1499938964844,0.0614359341561794,-1232.89794921875,304.1517333984375,0.7277447581291199,0.1109993085265159,0.0783380270004272,293.1715393066406,297.1499938964844,293.1499938964844,0.0734282508492469,-1892.983642578125,304.1520080566406,0.7571331262588501,0.1260041892528534,0.1202770546078682,293.2992248535156,297.1499938964844,293.1499938964844,0.000754646374844,-286.37164306640625,292.2012939453125,0.5503270030021667,0.050000000745058,0.2288276404142379,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,286.1281433105469,293.29931640625,291.1600952148437,1.0,0.1732349246740341,0.995449423789978,0.995449423789978,1.0,1.0,-0.7159886360168457,0.3084437251091003,0.4075449109077453,0.1168200150132179,0.0,0.0,0.2032816112041473,25.42794609069824,25.0,-0.2710436582565307,-5081.5869140625,51.81047439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1134901642799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475537717342376,0.1475580632686615,-4.290930974093499e-06,0.0,0.0001151780888903,0.0,0.0,5.856668472290039,0.0,0.0,0.0,0.2773965001106262,4.0,0.0,1.0
