time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312865749001503,-1084.4727783203125,304.1507568359375,0.6394646167755127,0.0756579041481018,0.0689116269350051,293.18115234375,297.1499938964844,293.1499938964844,0.0560262911021709,-1571.6357421875,304.1530456542969,0.7139617800712585,0.1043519154191017,0.0998502299189567,293.16766357421875,297.1499938964844,293.1499938964844,0.0612657368183136,-1230.608642578125,304.1517333984375,0.72728431224823,0.110789954662323,0.0781918838620185,293.17144775390625,297.1499938964844,293.1499938964844,0.0732297599315643,-1889.203369140625,304.1520080566406,0.7565919160842896,0.1257489621639251,0.1200358271598815,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366368663497,-279.5385437011719,292.176513671875,0.5502864122390747,0.050000000745058,0.2288290709257125,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,286.1314392089844,293.29888916015625,291.1600036621094,1.0,0.173131376504898,0.9955322742462158,0.9955322742462158,1.0,1.0,-0.7150173783302307,0.3080469369888305,0.4069704711437225,0.1165680289268493,0.0,0.0,0.2026246786117553,25.425954818725582,25.0,-0.2904449999332428,-5072.23828125,51.68141555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1132715716958046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147176131606102,0.1471804231405258,-4.290232027415186e-06,0.0,0.0001149562449427,0.0,0.0,5.840170860290527,0.0,0.0,0.0,0.2773323357105255,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312135592103004,-1083.23388671875,304.1507568359375,0.6391910314559937,0.0755694657564163,0.0688322782516479,293.1809997558594,297.1499938964844,293.1499938964844,0.0557238720357418,-1566.2513427734375,304.1530456542969,0.7131051421165466,0.1039893329143524,0.0995072498917579,293.1676025390625,297.1499938964844,293.1499938964844,0.061095718294382,-1228.3233642578125,304.1517028808594,0.7268227338790894,0.1105809435248375,0.0780459716916084,293.1713562011719,297.1499938964844,293.1499938964844,0.073031447827816,-1885.428955078125,304.1520080566406,0.7560502886772156,0.125494047999382,0.1197949200868606,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186994771473,-272.7328186035156,292.1518249511719,0.5502447485923767,0.050000000745058,0.2288305461406707,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,286.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730282604694366,0.99561870098114,0.99561870098114,1.0,1.0,-0.7140480875968933,0.3076542615890503,0.4063937962055206,0.1163091510534286,0.0,0.0,0.2019759565591812,25.4240665435791,25.0,-0.3108729124069214,-5062.99951171875,51.552955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1130545362830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468039751052856,0.1468082517385482,-4.289544449420646e-06,0.0,0.0001147359798778,0.0,0.0,5.823923110961914,0.0,0.0,0.0,0.2772691547870636,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310681294649839,-1080.763427734375,304.1507568359375,0.6386420726776123,0.0753925219178199,0.0686739534139633,293.1806945800781,297.1499938964844,293.1499938964844,0.0551193431019783,-1555.5078125,304.1530456542969,0.7113641500473022,0.1032655537128448,0.0988227576017379,293.1674499511719,297.1499938964844,293.1499938964844,0.0607557520270347,-1223.7591552734375,304.1517028808594,0.7258943915367126,0.1101628541946411,0.0777544230222702,293.17120361328125,297.1499938964844,293.1499938964844,0.0726352334022522,-1877.895263671875,304.1520080566406,0.7549653649330139,0.1249849274754524,0.1193138882517814,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829964695498,-259.18658447265625,292.1026306152344,0.5501580238342285,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,286.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728232651948928,0.9957914352416992,0.9957914352416992,1.0,1.0,-0.7121131420135498,0.3068796992301941,0.4052334129810333,0.1157713532447815,0.0,0.0,0.2007053941488266,25.420642852783203,25.0,-0.3469054400920868,-5044.859375,51.297645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1126261949539184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460772454738617,0.1460815370082855,-4.288203399482882e-06,0.0,0.0001143012705142,0.0,0.0,5.792225360870361,0.0,0.0,0.0,0.2771458327770233,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310681294649839,-1080.763427734375,304.1507568359375,0.6386420726776123,0.0753925219178199,0.0686739534139633,293.1806945800781,297.1499938964844,293.1499938964844,0.0551193431019783,-1555.5078125,304.1530456542969,0.7113641500473022,0.1032655537128448,0.0988227576017379,293.1674499511719,297.1499938964844,293.1499938964844,0.0607557520270347,-1223.7591552734375,304.1517028808594,0.7258943915367126,0.1101628541946411,0.0777544230222702,293.17120361328125,297.1499938964844,293.1499938964844,0.0726352334022522,-1877.895263671875,304.1520080566406,0.7549653649330139,0.1249849274754524,0.1193138882517814,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829964695498,-259.18658447265625,292.1026306152344,0.5501580238342285,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,286.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728232651948928,0.9957914352416992,0.9957914352416992,1.0,1.0,-0.7121131420135498,0.3068796992301941,0.4052334129810333,0.1157713532447815,0.0,0.0,0.2007053941488266,25.420642852783203,25.0,-0.3469054400920868,-5044.859375,51.297645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1126261949539184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460772454738617,0.1460815370082855,-4.288203399482882e-06,0.0,0.0001143012705142,0.0,0.0,5.792225360870361,0.0,0.0,0.0,0.2771458327770233,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309209674596786,-1078.259521484375,304.1507568359375,0.6380815505981445,0.0752119719982147,0.068513423204422,293.180419921875,297.1499938964844,293.1499938964844,0.0545147620141506,-1544.7884521484375,304.1530456542969,0.709579348564148,0.1025431081652641,0.0981397107243537,293.1673583984375,297.1499938964844,293.1499938964844,0.0604132674634456,-1219.1671142578125,304.1517028808594,0.7249512076377869,0.1097408682107925,0.0774610191583633,293.17108154296875,297.1499938964844,293.1499938964844,0.0722391605377197,-1870.3736572265625,304.1519775390625,0.7538762092590332,0.1244763731956482,0.1188335418701171,293.296630859375,297.1499938964844,293.1499938964844,0.0006474489928223,-245.69921875,292.0537109375,0.5500655174255371,0.050000000745058,0.2288368791341781,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,286.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726195365190506,0.9959642291069032,0.9959642291069032,1.0,1.0,-0.7101759314537048,0.3061155974864959,0.4040603041648865,0.1152072921395301,0.0,0.0,0.1994694322347641,25.41790199279785,25.0,-0.3594367206096649,-5027.1396484375,51.04381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122066229581832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453735679388046,0.1453778594732284,-4.2869060052908026e-06,0.0,0.0001138754596468,0.0,0.0,5.76156759262085,0.0,0.0,0.0,0.2770266532897949,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309209674596786,-1078.259521484375,304.1507568359375,0.6380815505981445,0.0752119719982147,0.068513423204422,293.180419921875,297.1499938964844,293.1499938964844,0.0545147620141506,-1544.7884521484375,304.1530456542969,0.709579348564148,0.1025431081652641,0.0981397107243537,293.1673583984375,297.1499938964844,293.1499938964844,0.0604132674634456,-1219.1671142578125,304.1517028808594,0.7249512076377869,0.1097408682107925,0.0774610191583633,293.17108154296875,297.1499938964844,293.1499938964844,0.0722391605377197,-1870.3736572265625,304.1519775390625,0.7538762092590332,0.1244763731956482,0.1188335418701171,293.296630859375,297.1499938964844,293.1499938964844,0.0006474489928223,-245.69921875,292.0537109375,0.5500655174255371,0.050000000745058,0.2288368791341781,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,286.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726195365190506,0.9959642291069032,0.9959642291069032,1.0,1.0,-0.7101759314537048,0.3061155974864959,0.4040603041648865,0.1152072921395301,0.0,0.0,0.1994694322347641,25.41790199279785,25.0,-0.3594367206096649,-5027.1396484375,51.04381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122066229581832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453735679388046,0.1453778594732284,-4.2869060052908026e-06,0.0,0.0001138754596468,0.0,0.0,5.76156759262085,0.0,0.0,0.0,0.2770266532897949,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314585603773593,-1087.5030517578125,304.1495666503906,0.6406135559082031,0.0760678127408027,0.0690924152731895,293.1747741699219,297.1499938964844,293.1499938964844,0.0546357445418834,-1547.0821533203125,304.1517944335937,0.7108826041221619,0.1029248908162117,0.0982740148901939,293.1620483398437,297.1499938964844,293.1499938964844,0.0607596784830093,-1223.9268798828125,304.1505432128906,0.726694643497467,0.1103866100311279,0.0777539163827896,293.16558837890625,297.1499938964844,293.1499938964844,0.0725152418017387,-1875.787353515625,304.1508483886719,0.7555304169654846,0.1250600218772888,0.1191626116633415,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264693802222,-237.7626190185547,292.0206604003906,0.5509480237960815,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,286.1469116210937,293.2901611328125,291.15582275390625,1.0,0.172485813498497,0.9961385726928712,0.9961385726928712,1.0,1.0,-0.7117406725883484,0.3068890869617462,0.4048515856266022,0.1153137385845184,0.0,0.0,0.1985959410667419,25.264652252197266,25.0,-6.739774703979492,-5020.3125,51.060665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1118068397045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447661519050598,0.1447704434394836,-4.285665454517584e-06,0.0,0.0001134697304223,0.0,0.0,5.734971523284912,0.0,0.0,0.0,0.2769230604171753,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314585603773593,-1087.5030517578125,304.1495666503906,0.6406135559082031,0.0760678127408027,0.0690924152731895,293.1747741699219,297.1499938964844,293.1499938964844,0.0546357445418834,-1547.0821533203125,304.1517944335937,0.7108826041221619,0.1029248908162117,0.0982740148901939,293.1620483398437,297.1499938964844,293.1499938964844,0.0607596784830093,-1223.9268798828125,304.1505432128906,0.726694643497467,0.1103866100311279,0.0777539163827896,293.16558837890625,297.1499938964844,293.1499938964844,0.0725152418017387,-1875.787353515625,304.1508483886719,0.7555304169654846,0.1250600218772888,0.1191626116633415,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264693802222,-237.7626190185547,292.0206604003906,0.5509480237960815,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,286.1469116210937,293.2901611328125,291.15582275390625,1.0,0.172485813498497,0.9961385726928712,0.9961385726928712,1.0,1.0,-0.7117406725883484,0.3068890869617462,0.4048515856266022,0.1153137385845184,0.0,0.0,0.1985959410667419,25.264652252197266,25.0,-6.739774703979492,-5020.3125,51.060665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1118068397045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447661519050598,0.1447704434394836,-4.285665454517584e-06,0.0,0.0001134697304223,0.0,0.0,5.734971523284912,0.0,0.0,0.0,0.2769230604171753,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318394601345062,-1094.081298828125,304.14910888671875,0.6421970725059509,0.0763925090432167,0.069467507302761,293.1721496582031,297.1499938964844,293.1499938964844,0.054679337888956,-1548.0135498046875,304.1511535644531,0.7114288210868835,0.1028347238898277,0.0982740670442581,293.1597900390625,297.1499938964844,293.1499938964844,0.0610086061060428,-1227.3883056640625,304.14996337890625,0.7277010679244995,0.1105454266071319,0.0779265463352203,293.16314697265625,297.1499938964844,293.1499938964844,0.0727204978466034,-1879.865966796875,304.1502380371094,0.7564741969108582,0.1251680701971054,0.1193496510386467,293.28399658203125,297.1499938964844,293.1499938964844,0.0006022996967658,-228.6605682373047,291.9797058105469,0.5514497756958008,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,286.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724031567573547,0.996312975883484,0.996312975883484,1.0,1.0,-0.7126021385192871,0.3073446154594421,0.4052575528621673,0.1153070554137229,0.0,0.0,0.1993462592363357,25.176944732666016,25.0,-9.002969741821289,-5023.83154296875,51.06575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114814430475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449629962444305,0.1449672728776931,-4.285288468963699e-06,0.0,0.0001131394892581,0.0,0.0,5.742563724517822,0.0,0.0,0.0,0.2769432961940765,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318394601345062,-1094.081298828125,304.14910888671875,0.6421970725059509,0.0763925090432167,0.069467507302761,293.1721496582031,297.1499938964844,293.1499938964844,0.054679337888956,-1548.0135498046875,304.1511535644531,0.7114288210868835,0.1028347238898277,0.0982740670442581,293.1597900390625,297.1499938964844,293.1499938964844,0.0610086061060428,-1227.3883056640625,304.14996337890625,0.7277010679244995,0.1105454266071319,0.0779265463352203,293.16314697265625,297.1499938964844,293.1499938964844,0.0727204978466034,-1879.865966796875,304.1502380371094,0.7564741969108582,0.1251680701971054,0.1193496510386467,293.28399658203125,297.1499938964844,293.1499938964844,0.0006022996967658,-228.6605682373047,291.9797058105469,0.5514497756958008,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,286.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724031567573547,0.996312975883484,0.996312975883484,1.0,1.0,-0.7126021385192871,0.3073446154594421,0.4052575528621673,0.1153070554137229,0.0,0.0,0.1993462592363357,25.176944732666016,25.0,-9.002969741821289,-5023.83154296875,51.06575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114814430475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449629962444305,0.1449672728776931,-4.285288468963699e-06,0.0,0.0001131394892581,0.0,0.0,5.742563724517822,0.0,0.0,0.0,0.2769432961940765,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.03193299472332,-1095.68603515625,304.14910888671875,0.6425503492355347,0.0764737725257873,0.0695587694644928,293.1714172363281,297.1499938964844,293.1499938964844,0.0545962341129779,-1546.5693359375,304.1510925292969,0.7112627625465393,0.1026975959539413,0.0981677547097206,293.1591796875,297.1499938964844,293.1499938964844,0.061034619808197,-1227.7591552734375,304.1499328613281,0.7278231978416443,0.1105401888489723,0.0779383927583694,293.1624755859375,297.1499938964844,293.1499938964844,0.0727241411805152,-1879.9664306640625,304.15020751953125,0.7565472722053528,0.1251319348812103,0.119338221848011,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897675873711,-223.91915893554688,291.9602966308594,0.5515366792678833,0.050000000745058,0.2287859469652176,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,286.1504821777344,293.2822265625,291.14599609375,1.0,0.1723667532205581,0.9964001774787904,0.9964001774787904,1.0,1.0,-0.7125810980796814,0.3073733747005462,0.4052077531814575,0.1152186542749404,0.0,0.0,0.1998262852430343,25.15942001342773,25.0,-6.081858158111572,-5026.90771484375,51.04179000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.1113628298044204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452427059412002,0.145246997475624,-4.285615887056338e-06,0.0,0.0001130191158154,0.0,0.0,5.754488468170166,0.0,0.0,0.0,0.2769856452941894,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319913141429424,-1096.6715087890625,304.149169921875,0.6427577137947083,0.0765268728137016,0.0696188732981681,293.1709289550781,297.1499938964844,293.1499938964844,0.0544685497879982,-1544.3082275390625,304.151123046875,0.710934579372406,0.1025250479578971,0.0980209335684776,293.1587829589844,297.1499938964844,293.1499938964844,0.0610200390219688,-1227.5635986328125,304.14996337890625,0.7278103232383728,0.1105029135942459,0.0779233425855636,293.1620178222656,297.1499938964844,293.1499938964844,0.0726854056119918,-1879.2305908203125,304.1502380371094,0.7564759850502014,0.1250615268945694,0.1192875057458877,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769050912931,-219.0387725830078,291.9419860839844,0.5515668392181396,0.050000000745058,0.2287849187850952,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,286.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723311841487884,0.9964707493782043,0.9964707493782043,1.0,1.0,-0.7123969197273254,0.3073294758796692,0.4050674736499786,0.1151006296277046,0.0,0.0,0.2001730501651764,25.15093040466309,25.0,-2.8837146759033203,-5028.49365234375,51.0077018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.1112764477729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454762071371078,0.1454804986715316,-4.286038802092662e-06,0.0,0.0001129314478021,0.0,0.0,5.764644145965576,0.0,0.0,0.0,0.2770240902900696,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320443511009216,-1097.5352783203125,304.1493530273437,0.6429055333137512,0.0765762254595756,0.0696805715560913,293.1703491210937,297.1499938964844,293.1499938964844,0.0541332028806209,-1538.3359375,304.1513061523437,0.7099758982658386,0.102111779153347,0.0976515412330627,293.15838623046875,297.1499938964844,293.1499938964844,0.0609165281057357,-1226.144775390625,304.150146484375,0.7275338768959045,0.1103628799319267,0.077841006219387,293.1615600585937,297.1499938964844,293.1499938964844,0.0725330039858818,-1876.292236328125,304.1504211425781,0.756071925163269,0.1248547881841659,0.1191128715872764,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505802691914,-208.88037109375,291.9067687988281,0.5515281558036804,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,286.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722588092088699,0.9966119527816772,0.9966119527816772,1.0,1.0,-0.7117209434509277,0.307103544473648,0.4046173989772796,0.1148128136992454,0.0,0.0,0.200488805770874,25.149524688720703,25.0,1.6250540018081665,-5026.880859375,50.91874313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111842840909957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457305550575256,0.1457348465919494,-4.286696821509395e-06,0.0,0.0001128379153669,0.0,0.0,5.775970458984375,0.0,0.0,0.0,0.2770701944828033,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320443511009216,-1097.5352783203125,304.1493530273437,0.6429055333137512,0.0765762254595756,0.0696805715560913,293.1703491210937,297.1499938964844,293.1499938964844,0.0541332028806209,-1538.3359375,304.1513061523437,0.7099758982658386,0.102111779153347,0.0976515412330627,293.15838623046875,297.1499938964844,293.1499938964844,0.0609165281057357,-1226.144775390625,304.150146484375,0.7275338768959045,0.1103628799319267,0.077841006219387,293.1615600585937,297.1499938964844,293.1499938964844,0.0725330039858818,-1876.292236328125,304.1504211425781,0.756071925163269,0.1248547881841659,0.1191128715872764,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505802691914,-208.88037109375,291.9067687988281,0.5515281558036804,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,286.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722588092088699,0.9966119527816772,0.9966119527816772,1.0,1.0,-0.7117209434509277,0.307103544473648,0.4046173989772796,0.1148128136992454,0.0,0.0,0.200488805770874,25.149524688720703,25.0,1.6250540018081665,-5026.880859375,50.91874313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111842840909957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457305550575256,0.1457348465919494,-4.286696821509395e-06,0.0,0.0001128379153669,0.0,0.0,5.775970458984375,0.0,0.0,0.0,0.2770701944828033,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320403128862381,-1097.4205322265625,304.1495666503906,0.6428130269050598,0.076568379998207,0.0696860775351524,293.170166015625,297.1499938964844,293.1499938964844,0.0537321306765079,-1531.1925048828125,304.15155029296875,0.708749532699585,0.101636953651905,0.097215861082077,293.1583557128906,297.1499938964844,293.1499938964844,0.0607474967837333,-1223.833251953125,304.150390625,0.7270336151123047,0.1101573482155799,0.0777084603905677,293.16143798828125,297.1499938964844,293.1499938964844,0.0723199099302291,-1872.18310546875,304.150634765625,0.7554490566253662,0.1245880201458931,0.1188738644123077,293.27447509765625,297.1499938964844,293.1499938964844,0.000530423654709,-198.7447662353516,291.87164306640625,0.5514119863510132,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,286.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721809208393097,0.9967530965805054,0.9967530965805054,1.0,1.0,-0.7107636332511902,0.3067496418952942,0.4040139615535736,0.1144817098975181,0.0,0.0,0.200357899069786,25.160091400146484,25.0,3.512703895568848,-5020.17236328125,50.80813217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111721843481063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457219272851944,0.1457262188196182,-4.286909188522259e-06,0.0,0.0001128256335505,0.0,0.0,5.775897026062012,0.0,0.0,0.0,0.2770729959011078,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320403128862381,-1097.4205322265625,304.1495666503906,0.6428130269050598,0.076568379998207,0.0696860775351524,293.170166015625,297.1499938964844,293.1499938964844,0.0537321306765079,-1531.1925048828125,304.15155029296875,0.708749532699585,0.101636953651905,0.097215861082077,293.1583557128906,297.1499938964844,293.1499938964844,0.0607474967837333,-1223.833251953125,304.150390625,0.7270336151123047,0.1101573482155799,0.0777084603905677,293.16143798828125,297.1499938964844,293.1499938964844,0.0723199099302291,-1872.18310546875,304.150634765625,0.7554490566253662,0.1245880201458931,0.1188738644123077,293.27447509765625,297.1499938964844,293.1499938964844,0.000530423654709,-198.7447662353516,291.87164306640625,0.5514119863510132,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,286.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721809208393097,0.9967530965805054,0.9967530965805054,1.0,1.0,-0.7107636332511902,0.3067496418952942,0.4040139615535736,0.1144817098975181,0.0,0.0,0.200357899069786,25.160091400146484,25.0,3.512703895568848,-5020.17236328125,50.80813217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111721843481063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457219272851944,0.1457262188196182,-4.286909188522259e-06,0.0,0.0001128256335505,0.0,0.0,5.775897026062012,0.0,0.0,0.0,0.2770729959011078,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319984145462513,-1096.667724609375,304.1497802734375,0.6425644159317017,0.0765185207128524,0.0696513131260871,293.170166015625,297.1499938964844,293.1499938964844,0.0532933734357357,-1523.396728515625,304.1517639160156,0.7073559165000916,0.101122573018074,0.0967389792203903,293.1585388183594,297.1499938964844,293.1499938964844,0.0605361647903919,-1220.9561767578125,304.1506042480469,0.7263902425765991,0.1099039614200592,0.0775402188301086,293.1614990234375,297.1499938964844,293.1499938964844,0.0720724910497665,-1867.4271240234373,304.1508178710937,0.7546999454498291,0.1242819726467132,0.1185941621661186,293.272705078125,297.1499938964844,293.1499938964844,0.0005148101481609,-187.7588806152344,291.8359375,0.5512571930885315,0.050000000745058,0.2287956327199936,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,286.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720949113368988,0.9969139099121094,0.9969139099121094,1.0,1.0,-0.7096184492111206,0.3063092827796936,0.403309166431427,0.1141252443194389,0.0,0.0,0.1998585313558578,25.17634391784668,25.0,3.7310733795166016,-5009.8857421875,50.680423736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112005636096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454931944608688,0.1454974859952926,-4.286693183530588e-06,0.0,0.0001128544390667,0.0,0.0,5.766205787658691,0.0,0.0,0.0,0.2770382165908813,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319984145462513,-1096.667724609375,304.1497802734375,0.6425644159317017,0.0765185207128524,0.0696513131260871,293.170166015625,297.1499938964844,293.1499938964844,0.0532933734357357,-1523.396728515625,304.1517639160156,0.7073559165000916,0.101122573018074,0.0967389792203903,293.1585388183594,297.1499938964844,293.1499938964844,0.0605361647903919,-1220.9561767578125,304.1506042480469,0.7263902425765991,0.1099039614200592,0.0775402188301086,293.1614990234375,297.1499938964844,293.1499938964844,0.0720724910497665,-1867.4271240234373,304.1508178710937,0.7546999454498291,0.1242819726467132,0.1185941621661186,293.272705078125,297.1499938964844,293.1499938964844,0.0005148101481609,-187.7588806152344,291.8359375,0.5512571930885315,0.050000000745058,0.2287956327199936,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,286.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720949113368988,0.9969139099121094,0.9969139099121094,1.0,1.0,-0.7096184492111206,0.3063092827796936,0.403309166431427,0.1141252443194389,0.0,0.0,0.1998585313558578,25.17634391784668,25.0,3.7310733795166016,-5009.8857421875,50.680423736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112005636096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454931944608688,0.1454974859952926,-4.286693183530588e-06,0.0,0.0001128544390667,0.0,0.0,5.766205787658691,0.0,0.0,0.0,0.2770382165908813,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319292284548282,-1095.4615478515625,304.14996337890625,0.642205536365509,0.0764359980821609,0.0695854872465133,293.1703186035156,297.1499938964844,293.1499938964844,0.0528304912149906,-1515.1976318359375,304.1519470214844,0.7058588862419128,0.1005799025297164,0.0962332412600517,293.1589050292969,297.1499938964844,293.1499938964844,0.0602947026491165,-1217.6842041015625,304.1508178710937,0.7256457209587097,0.1096130758523941,0.0773443207144737,293.1617126464844,297.1499938964844,293.1499938964844,0.0718034505844116,-1862.2747802734373,304.1510009765625,0.75387042760849,0.1239472702145576,0.1182854101061821,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025084246881,-177.39724731445312,291.79937744140625,0.5510830283164978,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,286.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719997227191925,0.9970746636390686,0.9970746636390686,1.0,1.0,-0.7083340883255005,0.305804580450058,0.4025295376777649,0.1137501671910286,0.0,0.0,0.1990906000137329,25.195152282714844,25.0,3.147700071334839,-4997.3583984375,50.53819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112340912222862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450986117124557,0.1451029032468795,-4.28613020631019e-06,0.0,0.0001128884687204,0.0,0.0,5.749243259429932,0.0,0.0,0.0,0.276974618434906,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319292284548282,-1095.4615478515625,304.14996337890625,0.642205536365509,0.0764359980821609,0.0695854872465133,293.1703186035156,297.1499938964844,293.1499938964844,0.0528304912149906,-1515.1976318359375,304.1519470214844,0.7058588862419128,0.1005799025297164,0.0962332412600517,293.1589050292969,297.1499938964844,293.1499938964844,0.0602947026491165,-1217.6842041015625,304.1508178710937,0.7256457209587097,0.1096130758523941,0.0773443207144737,293.1617126464844,297.1499938964844,293.1499938964844,0.0718034505844116,-1862.2747802734373,304.1510009765625,0.75387042760849,0.1239472702145576,0.1182854101061821,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025084246881,-177.39724731445312,291.79937744140625,0.5510830283164978,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,286.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719997227191925,0.9970746636390686,0.9970746636390686,1.0,1.0,-0.7083340883255005,0.305804580450058,0.4025295376777649,0.1137501671910286,0.0,0.0,0.1990906000137329,25.195152282714844,25.0,3.147700071334839,-4997.3583984375,50.53819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112340912222862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450986117124557,0.1451029032468795,-4.28613020631019e-06,0.0,0.0001128884687204,0.0,0.0,5.749243259429932,0.0,0.0,0.0,0.276974618434906,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318860374391078,-1094.71630859375,304.1500549316406,0.6419925093650818,0.0763840824365615,0.0695424824953079,293.1704406738281,297.1499938964844,293.1499938964844,0.0525918863713741,-1510.9813232421875,304.1520080566406,0.7050801515579224,0.1002996936440467,0.095971442759037,293.1591491699219,297.1499938964844,293.1499938964844,0.0601643770933151,-1215.9237060546875,304.1509094238281,0.7252423167228699,0.1094552055001258,0.0772372707724571,293.161865234375,297.1499938964844,293.1499938964844,0.071662537753582,-1859.5833740234373,304.15106201171875,0.7534328699111938,0.1237708032131195,0.118121899664402,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961095983162,-171.58518981933594,291.78082275390625,0.5509920120239258,0.050000000745058,0.228804811835289,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,286.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719484031200409,0.9971550703048706,0.9971550703048706,1.0,1.0,-0.7076473832130432,0.3055319786071777,0.4021153748035431,0.1135558411478996,0.0,0.0,0.1986285299062729,25.204957962036133,25.0,2.7660515308380127,-4990.5703125,50.46196746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1112431362271308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144853264093399,0.1448575556278228,-4.285744125809288e-06,0.0,0.000112897643703,0.0,0.0,5.738653659820557,0.0,0.0,0.0,0.276934415102005,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318381115794181,-1093.892822265625,304.1501159667969,0.6417619585990906,0.076326310634613,0.0694939047098159,293.17059326171875,297.1499938964844,293.1499938964844,0.0523493885993957,-1506.7021484375,304.152099609375,0.704285740852356,0.1000147089362144,0.0957048237323761,293.1593933105469,297.1499938964844,293.1499938964844,0.06002863869071,-1214.0933837890625,304.1509704589844,0.7248222231864929,0.1092903763055801,0.077125109732151,293.1620178222656,297.1499938964844,293.1499938964844,0.071518138051033,-1856.8294677734373,304.1511535644531,0.7529839873313904,0.123589351773262,0.1179533973336219,293.27020263671875,297.1499938964844,293.1499938964844,0.0004903054796159,-166.138427734375,291.7620849609375,0.5508998036384583,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,286.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718946695327758,0.9972400665283204,0.9972400665283204,1.0,1.0,-0.7069361209869385,0.3052486181259155,0.4016874730587005,0.1133571565151214,0.0,0.0,0.1981266587972641,25.21480369567871,25.0,2.4011125564575195,-4983.57568359375,50.38274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112429127097129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445840150117874,0.14458829164505,-4.285306204110384e-06,0.0,0.0001128974108723,0.0,0.0,5.727017402648926,0.0,0.0,0.0,0.2768900096416473,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.031729944050312,-1092.041015625,304.1502685546875,0.6412573456764221,0.0761954560875892,0.0693823546171188,293.1708679199219,297.1499938964844,293.1499938964844,0.0518541820347309,-1497.981201171875,304.1522216796875,0.7026578187942505,0.0994323715567588,0.0951592996716499,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426332533359,-1210.2454833984375,304.151123046875,0.7239392995834351,0.1089422106742858,0.076887346804142,293.1623840332031,297.1499938964844,293.1499938964844,0.0712200477719307,-1851.1558837890625,304.1512451171875,0.7520591020584106,0.1232134029269218,0.117603488266468,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791150859091,-155.34158325195312,291.7243347167969,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,286.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717802882194519,0.9974101185798644,0.9974101185798644,1.0,1.0,-0.7054499983787537,0.3046551048755646,0.4007948935031891,0.1129455268383026,0.0,0.0,0.1970234513282776,25.234220504760746,25.0,1.796418309211731,-4969.1669921875,50.21614837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112060993909835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439873576164245,0.1439916491508484,-4.284307578927837e-06,0.0,0.000112860056106,0.0,0.0,5.7012128829956055,0.0,0.0,0.0,0.2767911255359649,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.031729944050312,-1092.041015625,304.1502685546875,0.6412573456764221,0.0761954560875892,0.0693823546171188,293.1708679199219,297.1499938964844,293.1499938964844,0.0518541820347309,-1497.981201171875,304.1522216796875,0.7026578187942505,0.0994323715567588,0.0951592996716499,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426332533359,-1210.2454833984375,304.151123046875,0.7239392995834351,0.1089422106742858,0.076887346804142,293.1623840332031,297.1499938964844,293.1499938964844,0.0712200477719307,-1851.1558837890625,304.1512451171875,0.7520591020584106,0.1232134029269218,0.117603488266468,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791150859091,-155.34158325195312,291.7243347167969,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,286.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717802882194519,0.9974101185798644,0.9974101185798644,1.0,1.0,-0.7054499983787537,0.3046551048755646,0.4007948935031891,0.1129455268383026,0.0,0.0,0.1970234513282776,25.234220504760746,25.0,1.796418309211731,-4969.1669921875,50.21614837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112060993909835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439873576164245,0.1439916491508484,-4.284307578927837e-06,0.0,0.000112860056106,0.0,0.0,5.7012128829956055,0.0,0.0,0.0,0.2767911255359649,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.031606625765562,-1089.935546875,304.150390625,0.640701949596405,0.0760460048913955,0.0692533031105995,293.17120361328125,297.1499938964844,293.1499938964844,0.0513462461531162,-1489.057861328125,304.1523132324219,0.7009839415550232,0.0988351106643676,0.094598963856697,293.1605224609375,297.1499938964844,293.1499938964844,0.0594381168484687,-1206.1593017578125,304.1512451171875,0.7230044007301331,0.1085710301995277,0.076632872223854,293.1627502441406,297.1499938964844,293.1499938964844,0.0709101930260658,-1845.2713623046875,304.1513671875,0.7511035203933716,0.1228214651346206,0.1172377988696098,293.2684326171875,297.1499938964844,293.1499938964844,0.0004680443380493,-144.50051879882812,291.6862487792969,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,286.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716565787792205,0.997580111026764,0.997580111026764,1.0,1.0,-0.7038861513137817,0.304031103849411,0.3998550474643707,0.1125111132860183,0.0,0.0,0.1958023309707641,25.252838134765625,25.0,1.378748893737793,-4954.33349609375,50.03912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111070960760116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433236896991729,0.1433279663324356,-4.283173439034727e-06,0.0,0.0001127595751313,0.0,0.0,5.672504425048828,0.0,0.0,0.0,0.2766807675361633,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.031606625765562,-1089.935546875,304.150390625,0.640701949596405,0.0760460048913955,0.0692533031105995,293.17120361328125,297.1499938964844,293.1499938964844,0.0513462461531162,-1489.057861328125,304.1523132324219,0.7009839415550232,0.0988351106643676,0.094598963856697,293.1605224609375,297.1499938964844,293.1499938964844,0.0594381168484687,-1206.1593017578125,304.1512451171875,0.7230044007301331,0.1085710301995277,0.076632872223854,293.1627502441406,297.1499938964844,293.1499938964844,0.0709101930260658,-1845.2713623046875,304.1513671875,0.7511035203933716,0.1228214651346206,0.1172377988696098,293.2684326171875,297.1499938964844,293.1499938964844,0.0004680443380493,-144.50051879882812,291.6862487792969,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,286.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716565787792205,0.997580111026764,0.997580111026764,1.0,1.0,-0.7038861513137817,0.304031103849411,0.3998550474643707,0.1125111132860183,0.0,0.0,0.1958023309707641,25.252838134765625,25.0,1.378748893737793,-4954.33349609375,50.03912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111070960760116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433236896991729,0.1433279663324356,-4.283173439034727e-06,0.0,0.0001127595751313,0.0,0.0,5.672504425048828,0.0,0.0,0.0,0.2766807675361633,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711034297943,-1087.6241455078125,304.1504821777344,0.6401076912879944,0.075881578028202,0.0691102221608161,293.17156982421875,297.1499938964844,293.1499938964844,0.0508277900516986,-1479.969970703125,304.15240478515625,0.6992736458778381,0.0982259288430213,0.0940268337726593,293.1611328125,297.1499938964844,293.1499938964844,0.059117954224348,-1201.87255859375,304.1513671875,0.7220266461372375,0.1081807762384414,0.0763646140694618,293.1631774902344,297.1499938964844,293.1499938964844,0.070590429008007,-1839.21044921875,304.15142822265625,0.7501252889633179,0.1224164441227912,0.1168592646718025,293.2676696777344,297.1499938964844,293.1499938964844,0.000456975394627,-133.7030029296875,291.6480712890625,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,286.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715245246887207,0.9977566599845886,0.9977566599845886,1.0,1.0,-0.7022592425346375,0.3033854067325592,0.3988738656044006,0.1120517402887344,0.0,0.0,0.1944895982742309,25.2703914642334,25.0,1.077449917793274,-4939.17919921875,49.85331344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109412983059883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426093727350235,0.1426136493682861,-4.281939254724421e-06,0.0,0.0001125913113355,0.0,0.0,5.641618728637695,0.0,0.0,0.0,0.276561826467514,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711034297943,-1087.6241455078125,304.1504821777344,0.6401076912879944,0.075881578028202,0.0691102221608161,293.17156982421875,297.1499938964844,293.1499938964844,0.0508277900516986,-1479.969970703125,304.15240478515625,0.6992736458778381,0.0982259288430213,0.0940268337726593,293.1611328125,297.1499938964844,293.1499938964844,0.059117954224348,-1201.87255859375,304.1513671875,0.7220266461372375,0.1081807762384414,0.0763646140694618,293.1631774902344,297.1499938964844,293.1499938964844,0.070590429008007,-1839.21044921875,304.15142822265625,0.7501252889633179,0.1224164441227912,0.1168592646718025,293.2676696777344,297.1499938964844,293.1499938964844,0.000456975394627,-133.7030029296875,291.6480712890625,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,286.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715245246887207,0.9977566599845886,0.9977566599845886,1.0,1.0,-0.7022592425346375,0.3033854067325592,0.3988738656044006,0.1120517402887344,0.0,0.0,0.1944895982742309,25.2703914642334,25.0,1.077449917793274,-4939.17919921875,49.85331344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109412983059883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426093727350235,0.1426136493682861,-4.281939254724421e-06,0.0,0.0001125913113355,0.0,0.0,5.641618728637695,0.0,0.0,0.0,0.276561826467514,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313248969614505,-1085.131103515625,304.15057373046875,0.639480471611023,0.0757039040327072,0.0689547657966613,293.17193603515625,297.1499938964844,293.1499938964844,0.0503000169992446,-1470.73876953125,304.1524963378906,0.6975317597389221,0.0976063311100006,0.0934444069862365,293.1617431640625,297.1499938964844,293.1499938964844,0.058783546090126,-1197.4046630859375,304.1514587402344,0.7210096120834351,0.1077732667326927,0.0760838910937309,293.16357421875,297.1499938964844,293.1499938964844,0.0702617168426513,-1832.9910888671875,304.1514892578125,0.749127984046936,0.1219996511936187,0.1164692044258117,293.2669982910156,297.1499938964844,293.1499938964844,0.000445728219347,-122.91646575927734,291.6097717285156,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,286.1990051269531,293.26708984375,291.16015625,1.0,0.1713845580816269,0.9979332089424132,0.9979332089424132,1.0,1.0,-0.7005761861801147,0.3027222752571106,0.3978539407253265,0.1115655899047851,0.0,0.0,0.1931035220623016,25.286720275878903,25.0,0.8276646733283997,-4923.72607421875,49.65947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107050850987434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418549865484237,0.1418592780828476,-4.28062548962771e-06,0.0,0.00011235159036,0.0,0.0,5.609023571014404,0.0,0.0,0.0,0.2764362096786499,4.0,0.0,1.0
