time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313248969614505,-1085.131103515625,304.15057373046875,0.639480471611023,0.0757039040327072,0.0689547657966613,293.17193603515625,297.1499938964844,293.1499938964844,0.0503000169992446,-1470.73876953125,304.1524963378906,0.6975317597389221,0.0976063311100006,0.0934444069862365,293.1617431640625,297.1499938964844,293.1499938964844,0.058783546090126,-1197.4046630859375,304.1514587402344,0.7210096120834351,0.1077732667326927,0.0760838910937309,293.16357421875,297.1499938964844,293.1499938964844,0.0702617168426513,-1832.9910888671875,304.1514892578125,0.749127984046936,0.1219996511936187,0.1164692044258117,293.2669982910156,297.1499938964844,293.1499938964844,0.000445728219347,-122.91646575927734,291.6097717285156,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,286.1990051269531,293.26708984375,291.16015625,1.0,0.1713845580816269,0.9979332089424132,0.9979332089424132,1.0,1.0,-0.7005761861801147,0.3027222752571106,0.3978539407253265,0.1115655899047851,0.0,0.0,0.1931035220623016,25.286720275878903,25.0,0.8276646733283997,-4923.72607421875,49.65947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107050850987434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418549865484237,0.1418592780828476,-4.28062548962771e-06,0.0,0.00011235159036,0.0,0.0,5.609023571014404,0.0,0.0,0.0,0.2764362096786499,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312482081353664,-1083.823486328125,304.1506042480469,0.6391559839248657,0.0756105333566665,0.068872831761837,293.172119140625,297.1499938964844,293.1499938964844,0.0500330030918121,-1466.075927734375,304.15252685546875,0.6966502666473389,0.0972930192947387,0.0931497439742088,293.1620483398437,297.1499938964844,293.1499938964844,0.0586114265024662,-1195.108642578125,304.1515197753906,0.7204872965812683,0.1075635328888893,0.0759392231702804,293.1637878417969,297.1499938964844,293.1499938964844,0.0700942873954773,-1829.827392578125,304.1515197753906,0.7486231327056885,0.1217871680855751,0.1162701919674873,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400131874717,-117.53833770751952,291.5906066894531,0.5500769019126892,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,286.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713117361068725,0.9980214834213256,0.9980214834213256,1.0,1.0,-0.6997155547142029,0.3023851215839386,0.3973304033279419,0.1113125681877136,0.0,0.0,0.1923893243074417,25.29439926147461,25.0,0.7091732025146484,-4915.8935546875,49.55977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105607077479362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414663940668106,0.1414706707000732,-4.279945187590784e-06,0.0,0.0001122050671256,0.0,0.0,5.592242240905762,0.0,0.0,0.0,0.2763715088367462,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311693213880062,-1082.4781494140625,304.150634765625,0.6388248205184937,0.075514405965805,0.0687882825732231,293.1723022460937,297.1499938964844,293.1499938964844,0.0497640781104564,-1461.3846435546875,304.1525573730469,0.6957623362541199,0.0969776362180709,0.0928529724478721,293.1623840332031,297.1499938964844,293.1499938964844,0.0584362372756004,-1192.7740478515625,304.15155029296875,0.7199561595916748,0.107350118458271,0.0757918655872345,293.1639709472656,297.1499938964844,293.1499938964844,0.0699249431490898,-1826.6304931640625,304.15155029296875,0.7481145858764648,0.1215721666812896,0.1160686835646629,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342209140304,-112.1702880859375,291.5714416503906,0.5499892234802246,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,286.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712371110916137,0.9981133341789246,0.9981133341789246,1.0,1.0,-0.6988428831100464,0.3020446002483368,0.3967982828617096,0.1110532358288765,0.0,0.0,0.1916649490594864,25.30174827575684,25.0,0.5915796160697937,-4907.9951171875,49.45833587646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1103994250297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410723775625229,0.1410766541957855,-4.279253516870085e-06,0.0,0.0001120413871831,0.0,0.0,5.575233936309815,0.0,0.0,0.0,0.2763058841228485,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310060009360313,-1079.6915283203125,304.15069580078125,0.6381459832191467,0.0753148794174194,0.0686124563217163,293.1726379394531,297.1499938964844,293.1499938964844,0.0492214821279048,-1451.9339599609375,304.1526184082031,0.693970263004303,0.0963416248559951,0.0922542437911033,293.1629638671875,297.1499938964844,293.1499938964844,0.058077935129404,-1188.006591796875,304.1516418457031,0.7188699841499329,0.1069136783480644,0.0754902139306068,293.1643981933594,297.1499938964844,293.1499938964844,0.0695813223719596,-1820.15185546875,304.151611328125,0.7470883727073669,0.1211355477571487,0.1156592220067977,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223579308018,-101.46159362792967,291.5331115722656,0.549816906452179,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,286.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830777883529,0.9982969760894777,0.9982969760894777,1.0,1.0,-0.6970672011375427,0.3013556599617004,0.3957115113735199,0.1105167940258979,0.0,0.0,0.1901986598968505,25.31549835205078,25.0,0.3552552759647369,-4892.04052734375,49.25096893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100329235196113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402755379676818,0.1402798146009445,-4.277847892808495e-06,0.0,0.0001116694329539,0.0,0.0,5.540859222412109,0.0,0.0,0.0,0.2761731743812561,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310060009360313,-1079.6915283203125,304.15069580078125,0.6381459832191467,0.0753148794174194,0.0686124563217163,293.1726379394531,297.1499938964844,293.1499938964844,0.0492214821279048,-1451.9339599609375,304.1526184082031,0.693970263004303,0.0963416248559951,0.0922542437911033,293.1629638671875,297.1499938964844,293.1499938964844,0.058077935129404,-1188.006591796875,304.1516418457031,0.7188699841499329,0.1069136783480644,0.0754902139306068,293.1643981933594,297.1499938964844,293.1499938964844,0.0695813223719596,-1820.15185546875,304.151611328125,0.7470883727073669,0.1211355477571487,0.1156592220067977,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223579308018,-101.46159362792967,291.5331115722656,0.549816906452179,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,286.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830777883529,0.9982969760894777,0.9982969760894777,1.0,1.0,-0.6970672011375427,0.3013556599617004,0.3957115113735199,0.1105167940258979,0.0,0.0,0.1901986598968505,25.31549835205078,25.0,0.3552552759647369,-4892.04052734375,49.25096893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100329235196113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402755379676818,0.1402798146009445,-4.277847892808495e-06,0.0,0.0001116694329539,0.0,0.0,5.540859222412109,0.0,0.0,0.0,0.2761731743812561,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308358501642942,-1076.7860107421875,304.1507568359375,0.6374473571777344,0.0751063376665115,0.0684282481670379,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732572317123,-1442.4046630859375,304.15264892578125,0.6921594738960266,0.0956995040178299,0.0916493833065033,293.16357421875,297.1499938964844,293.1499938964844,0.0577098615467548,-1183.1187744140625,304.1517028808594,0.7177534699440002,0.1064654514193534,0.0751800090074539,293.164794921875,297.1499938964844,293.1499938964844,0.0692315697669982,-1813.569091796875,304.15167236328125,0.7460519075393677,0.1206907033920288,0.1152417063713073,293.26519775390625,297.1499938964844,293.1499938964844,0.000410067354096,-90.79952239990234,291.4947814941406,0.5496492385864258,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,286.2132873535156,293.2652587890625,291.1609802246094,1.0,0.170922964811325,0.9984806776046752,0.9984806776046752,1.0,1.0,-0.6952539086341858,0.3006549775600433,0.3945989608764648,0.1099631115794181,0.0,0.0,0.1887262463569641,25.32798957824707,25.0,0.1333512812852859,-4875.90478515625,49.0380744934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096144169569015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394766122102737,0.1394808888435363,-4.2764322643051855e-06,0.0,0.0001112446989282,0.0,0.0,5.506426811218262,0.0,0.0,0.0,0.2760401666164398,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308358501642942,-1076.7860107421875,304.1507568359375,0.6374473571777344,0.0751063376665115,0.0684282481670379,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732572317123,-1442.4046630859375,304.15264892578125,0.6921594738960266,0.0956995040178299,0.0916493833065033,293.16357421875,297.1499938964844,293.1499938964844,0.0577098615467548,-1183.1187744140625,304.1517028808594,0.7177534699440002,0.1064654514193534,0.0751800090074539,293.164794921875,297.1499938964844,293.1499938964844,0.0692315697669982,-1813.569091796875,304.15167236328125,0.7460519075393677,0.1206907033920288,0.1152417063713073,293.26519775390625,297.1499938964844,293.1499938964844,0.000410067354096,-90.79952239990234,291.4947814941406,0.5496492385864258,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,286.2132873535156,293.2652587890625,291.1609802246094,1.0,0.170922964811325,0.9984806776046752,0.9984806776046752,1.0,1.0,-0.6952539086341858,0.3006549775600433,0.3945989608764648,0.1099631115794181,0.0,0.0,0.1887262463569641,25.32798957824707,25.0,0.1333512812852859,-4875.90478515625,49.0380744934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096144169569015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394766122102737,0.1394808888435363,-4.2764322643051855e-06,0.0,0.0001112446989282,0.0,0.0,5.506426811218262,0.0,0.0,0.0,0.2760401666164398,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306595992296934,-1073.772705078125,304.1507873535156,0.6367329955101013,0.0748898461461067,0.0682365745306015,293.1733093261719,297.1499938964844,293.1499938964844,0.0481202565133571,-1432.810791015625,304.1526794433594,0.6903350949287415,0.0950526148080825,0.0910395979881286,293.16412353515625,297.1499938964844,293.1499938964844,0.0573329553008079,-1178.1234130859375,304.1517639160156,0.71660977602005,0.1060069501399993,0.0748623013496398,293.1651611328125,297.1499938964844,293.1499938964844,0.0688761174678802,-1806.8897705078125,304.1517028808594,0.7450084686279297,0.120238609611988,0.1148170232772827,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972768608946,-80.18915557861328,291.4564819335937,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,286.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707573235034942,0.9986693263053894,0.9986693263053894,1.0,1.0,-0.6934079527854919,0.2999374568462372,0.3934704959392547,0.1094099804759025,0.0,0.0,0.1872622221708297,25.33924865722656,25.0,-0.0210863817483186,-4859.58837890625,48.82033920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091549918055534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386850178241729,0.1386892944574356,-4.275024821254192e-06,0.0,0.0001107784410123,0.0,0.0,5.472343921661377,0.0,0.0,0.0,0.2759084403514862,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306595992296934,-1073.772705078125,304.1507873535156,0.6367329955101013,0.0748898461461067,0.0682365745306015,293.1733093261719,297.1499938964844,293.1499938964844,0.0481202565133571,-1432.810791015625,304.1526794433594,0.6903350949287415,0.0950526148080825,0.0910395979881286,293.16412353515625,297.1499938964844,293.1499938964844,0.0573329553008079,-1178.1234130859375,304.1517639160156,0.71660977602005,0.1060069501399993,0.0748623013496398,293.1651611328125,297.1499938964844,293.1499938964844,0.0688761174678802,-1806.8897705078125,304.1517028808594,0.7450084686279297,0.120238609611988,0.1148170232772827,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972768608946,-80.18915557861328,291.4564819335937,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,286.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707573235034942,0.9986693263053894,0.9986693263053894,1.0,1.0,-0.6934079527854919,0.2999374568462372,0.3934704959392547,0.1094099804759025,0.0,0.0,0.1872622221708297,25.33924865722656,25.0,-0.0210863817483186,-4859.58837890625,48.82033920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091549918055534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386850178241729,0.1386892944574356,-4.275024821254192e-06,0.0,0.0001107784410123,0.0,0.0,5.472343921661377,0.0,0.0,0.0,0.2759084403514862,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304781850427389,-1070.6658935546875,304.1508178710937,0.6360071301460266,0.0746668130159378,0.0680386647582054,293.173583984375,297.1499938964844,293.1499938964844,0.0475636795163154,-1423.172119140625,304.1527099609375,0.6885029077529907,0.0944028943777084,0.0904265791177749,293.1646728515625,297.1499938964844,293.1499938964844,0.0569483079016208,-1173.03466796875,304.1518249511719,0.7154417634010315,0.1055399924516677,0.0745383352041244,293.16552734375,297.1499938964844,293.1499938964844,0.0685155317187309,-1800.1241455078125,304.1517333984375,0.7439612150192261,0.1197805628180503,0.1143863350152969,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839086566586,-69.63433074951172,291.4183044433594,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,286.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705868244171142,0.9988580346107484,0.9988580346107484,1.0,1.0,-0.6915355920791626,0.2992031872272491,0.3923324048519134,0.108864776790142,0.0,0.0,0.18581123650074,25.34927558898925,25.0,-0.1124609559774398,-4843.06103515625,48.59859848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086671650409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379043012857437,0.1379085779190063,-4.273638296581339e-06,0.0,0.0001102833557524,0.0,0.0,5.438769817352295,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304781850427389,-1070.6658935546875,304.1508178710937,0.6360071301460266,0.0746668130159378,0.0680386647582054,293.173583984375,297.1499938964844,293.1499938964844,0.0475636795163154,-1423.172119140625,304.1527099609375,0.6885029077529907,0.0944028943777084,0.0904265791177749,293.1646728515625,297.1499938964844,293.1499938964844,0.0569483079016208,-1173.03466796875,304.1518249511719,0.7154417634010315,0.1055399924516677,0.0745383352041244,293.16552734375,297.1499938964844,293.1499938964844,0.0685155317187309,-1800.1241455078125,304.1517333984375,0.7439612150192261,0.1197805628180503,0.1143863350152969,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839086566586,-69.63433074951172,291.4183044433594,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,286.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705868244171142,0.9988580346107484,0.9988580346107484,1.0,1.0,-0.6915355920791626,0.2992031872272491,0.3923324048519134,0.108864776790142,0.0,0.0,0.18581123650074,25.34927558898925,25.0,-0.1124609559774398,-4843.06103515625,48.59859848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086671650409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379043012857437,0.1379085779190063,-4.273638296581339e-06,0.0,0.0001102833557524,0.0,0.0,5.438769817352295,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303858015686273,-1069.0816650390625,304.1508483886719,0.6356407403945923,0.0745531618595123,0.0679376423358917,293.1737365722656,297.1499938964844,293.1499938964844,0.0472846627235412,-1418.346435546875,304.1527404785156,0.6875859498977661,0.094077743589878,0.0901195406913757,293.1649169921875,297.1499938964844,293.1499938964844,0.0567533560097217,-1170.458984375,304.1518249511719,0.7148489356040955,0.1053037047386169,0.0743742510676384,293.16571044921875,297.1499938964844,293.1499938964844,0.0683335289359092,-1796.7132568359375,304.1517333984375,0.743436872959137,0.1195496171712875,0.1141690239310264,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769751929212,-64.37559509277344,291.3992919921875,0.5492584705352783,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,286.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704998165369033,0.998952329158783,0.998952329158783,1.0,1.0,-0.6905913949012756,0.2988318502902984,0.3917595148086548,0.1085925325751304,0.0,0.0,0.1850931793451309,25.353769302368164,25.0,-0.1569067686796188,-4834.71728515625,48.48640060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084159538149833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375190913677215,0.1375233680009842,-4.272954356565606e-06,0.0,0.0001100284061976,0.0,0.0,5.4222187995910645,0.0,0.0,0.0,0.2757146954536438,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302926693111658,-1067.483154296875,304.1508483886719,0.6352728009223938,0.0744385346770286,0.067835621535778,293.1738586425781,297.1499938964844,293.1499938964844,0.0470055975019931,-1413.52392578125,304.1527404785156,0.6866691708564758,0.0937528759241104,0.0898125693202018,293.1651611328125,297.1499938964844,293.1499938964844,0.0565571226179599,-1167.8687744140625,304.15185546875,0.7142507433891296,0.1050660759210586,0.0742091387510299,293.1658630371094,297.1499938964844,293.1499938964844,0.0681507512927055,-1793.29052734375,304.1517639160156,0.7429122924804688,0.1193178370594978,0.1139507964253425,293.2634582519531,297.1499938964844,293.1499938964844,0.000369862653315,-59.13434600830078,291.3802795410156,0.5491852760314941,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,286.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704118996858596,0.9990499019622804,0.9990499019622804,1.0,1.0,-0.6896435618400574,0.2984599173069,0.3911836147308349,0.1083176657557487,0.0,0.0,0.1843816190958023,25.357955932617188,25.0,-0.2122659981250763,-4826.34912109375,48.37359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081623509526252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371378600597381,0.1371421366930008,-4.272276783012785e-06,0.0,0.0001097710337489,0.0,0.0,5.40584659576416,0.0,0.0,0.0,0.2756514549255371,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301048215478658,-1064.2548828125,304.15087890625,0.634533166885376,0.0742067918181419,0.0676291361451149,293.174072265625,297.1499938964844,293.1499938964844,0.0464485548436641,-1403.9105224609375,304.1527709960937,0.6848390102386475,0.0931050777435302,0.0892000645399093,293.1656188964844,297.1499938964844,293.1499938964844,0.0561614707112312,-1162.65380859375,304.1518859863281,0.7130376696586609,0.1045872569084167,0.0738762244582176,293.1661682128906,297.1499938964844,293.1499938964844,0.0677835494279861,-1786.4229736328125,304.1517944335937,0.7418630719184875,0.1188522428274154,0.113512173295021,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550027613528,-48.69022750854492,291.34234619140625,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,286.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702335327863693,0.9992449283599854,0.9992449283599854,1.0,1.0,-0.6877408027648926,0.2977222502231598,0.3900185227394104,0.1077457070350647,0.0,0.0,0.1829899400472641,25.365312576293945,25.0,-0.3791489601135254,-4809.64990234375,48.1465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076528504490852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927721977234,0.136397048830986,-4.270949830242898e-06,0.0,0.0001092539605451,0.0,0.0,5.373871326446533,0.0,0.0,0.0,0.2755278646945953,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301048215478658,-1064.2548828125,304.15087890625,0.634533166885376,0.0742067918181419,0.0676291361451149,293.174072265625,297.1499938964844,293.1499938964844,0.0464485548436641,-1403.9105224609375,304.1527709960937,0.6848390102386475,0.0931050777435302,0.0892000645399093,293.1656188964844,297.1499938964844,293.1499938964844,0.0561614707112312,-1162.65380859375,304.1518859863281,0.7130376696586609,0.1045872569084167,0.0738762244582176,293.1661682128906,297.1499938964844,293.1499938964844,0.0677835494279861,-1786.4229736328125,304.1517944335937,0.7418630719184875,0.1188522428274154,0.113512173295021,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550027613528,-48.69022750854492,291.34234619140625,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,286.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702335327863693,0.9992449283599854,0.9992449283599854,1.0,1.0,-0.6877408027648926,0.2977222502231598,0.3900185227394104,0.1077457070350647,0.0,0.0,0.1829899400472641,25.365312576293945,25.0,-0.3791489601135254,-4809.64990234375,48.1465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076528504490852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927721977234,0.136397048830986,-4.270949830242898e-06,0.0,0.0001092539605451,0.0,0.0,5.373871326446533,0.0,0.0,0.0,0.2755278646945953,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159400165081,-1061.00341796875,304.1509094238281,0.6337893605232239,0.0739727616310119,0.0674202665686607,293.1742248535156,297.1499938964844,293.1499938964844,0.0458947420120239,-1394.369140625,304.1527709960937,0.6830162405967712,0.0924615785479545,0.0885910540819168,293.1660461425781,297.1499938964844,293.1499938964844,0.0557627230882644,-1157.4085693359375,304.15191650390625,0.711801290512085,0.1041047349572181,0.0735404789447784,293.1664733886719,297.1499938964844,293.1499938964844,0.0674152672290802,-1779.5479736328125,304.1517944335937,0.7408137321472168,0.1183850094676017,0.1130716428160667,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,286.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700522899627685,0.9994400143623352,0.9994400143623352,1.0,1.0,-0.6858335733413696,0.2970049381256103,0.3888286054134369,0.1071222126483917,0.0,0.0,0.1816619336605072,25.371326446533203,25.0,-0.6277250051498413,-4793.22998046875,47.91810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481630206108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135681077837944,0.1356853395700454,-4.269672899681609e-06,0.0,0.0001087417695089,0.0,0.0,5.343350410461426,0.0,0.0,0.0,0.2754097878932953,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159400165081,-1061.00341796875,304.1509094238281,0.6337893605232239,0.0739727616310119,0.0674202665686607,293.1742248535156,297.1499938964844,293.1499938964844,0.0458947420120239,-1394.369140625,304.1527709960937,0.6830162405967712,0.0924615785479545,0.0885910540819168,293.1660461425781,297.1499938964844,293.1499938964844,0.0557627230882644,-1157.4085693359375,304.15191650390625,0.711801290512085,0.1041047349572181,0.0735404789447784,293.1664733886719,297.1499938964844,293.1499938964844,0.0674152672290802,-1779.5479736328125,304.1517944335937,0.7408137321472168,0.1183850094676017,0.1130716428160667,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,286.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700522899627685,0.9994400143623352,0.9994400143623352,1.0,1.0,-0.6858335733413696,0.2970049381256103,0.3888286054134369,0.1071222126483917,0.0,0.0,0.1816619336605072,25.371326446533203,25.0,-0.6277250051498413,-4793.22998046875,47.91810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481630206108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135681077837944,0.1356853395700454,-4.269672899681609e-06,0.0,0.0001087417695089,0.0,0.0,5.343350410461426,0.0,0.0,0.0,0.2754097878932953,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297470018267631,-1057.95947265625,304.15087890625,0.6330829858779907,0.0737595632672309,0.0672229528427124,293.1742858886719,297.1499938964844,293.1499938964844,0.0453541576862335,-1385.074951171875,304.1527404785156,0.6812289953231812,0.0918373242020607,0.0879953503608703,293.1663513183594,297.1499938964844,293.1499938964844,0.0553742200136184,-1152.3121337890625,304.1519470214844,0.7105741500854492,0.1036406308412551,0.0732122063636779,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549869537353,-1772.8389892578125,304.1517944335937,0.739783763885498,0.1179307401180267,0.1126385405659675,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664341926575,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,286.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698696166276931,0.9996383786201476,0.9996383786201476,1.0,1.0,-0.6839738488197327,0.2963937520980835,0.3875800967216491,0.1063116490840911,0.0,0.0,0.1804494559764862,25.37398910522461,25.0,-1.405104398727417,-4777.93896484375,47.692474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066581904888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350220590829849,0.1350263208150863,-4.268470547685865e-06,0.0,0.0001082445087376,0.0,0.0,5.315092086791992,0.0,0.0,0.0,0.2753002643585205,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297470018267631,-1057.95947265625,304.15087890625,0.6330829858779907,0.0737595632672309,0.0672229528427124,293.1742858886719,297.1499938964844,293.1499938964844,0.0453541576862335,-1385.074951171875,304.1527404785156,0.6812289953231812,0.0918373242020607,0.0879953503608703,293.1663513183594,297.1499938964844,293.1499938964844,0.0553742200136184,-1152.3121337890625,304.1519470214844,0.7105741500854492,0.1036406308412551,0.0732122063636779,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549869537353,-1772.8389892578125,304.1517944335937,0.739783763885498,0.1179307401180267,0.1126385405659675,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664341926575,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,286.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698696166276931,0.9996383786201476,0.9996383786201476,1.0,1.0,-0.6839738488197327,0.2963937520980835,0.3875800967216491,0.1063116490840911,0.0,0.0,0.1804494559764862,25.37398910522461,25.0,-1.405104398727417,-4777.93896484375,47.692474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066581904888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350220590829849,0.1350263208150863,-4.268470547685865e-06,0.0,0.0001082445087376,0.0,0.0,5.315092086791992,0.0,0.0,0.0,0.2753002643585205,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295934993773698,-1055.14599609375,304.1508483886719,0.6324504017829895,0.0735515058040618,0.0670379996299743,293.1742553710937,297.1499938964844,293.1499938964844,0.0448304712772369,-1376.0888671875,304.1527099609375,0.6795291304588318,0.0912266299128532,0.0874164327979087,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983642995357,-1147.39453125,304.15191650390625,0.7094033360481262,0.1031815707683563,0.0728929415345192,293.1667785644531,297.1499938964844,293.1499938964844,0.0667057260870933,-1766.3519287109375,304.1517944335937,0.7388188242912292,0.1174833998084068,0.1122158914804458,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,286.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872562170028,0.9998367428779602,0.9998367428779602,1.0,1.0,-0.6821708083152771,0.2956877648830414,0.3864830434322357,0.1057890951633453,0.0,0.0,0.1794549822807312,25.373836517333984,25.0,-1.2434767484664917,-4763.57861328125,47.47126770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061951518058776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344755291938781,0.1344798058271408,-4.2674205360526685e-06,0.0,0.0001077745764632,0.0,0.0,5.291614055633545,0.0,0.0,0.0,0.275208443403244,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295934993773698,-1055.14599609375,304.1508483886719,0.6324504017829895,0.0735515058040618,0.0670379996299743,293.1742553710937,297.1499938964844,293.1499938964844,0.0448304712772369,-1376.0888671875,304.1527099609375,0.6795291304588318,0.0912266299128532,0.0874164327979087,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983642995357,-1147.39453125,304.15191650390625,0.7094033360481262,0.1031815707683563,0.0728929415345192,293.1667785644531,297.1499938964844,293.1499938964844,0.0667057260870933,-1766.3519287109375,304.1517944335937,0.7388188242912292,0.1174833998084068,0.1122158914804458,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,286.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872562170028,0.9998367428779602,0.9998367428779602,1.0,1.0,-0.6821708083152771,0.2956877648830414,0.3864830434322357,0.1057890951633453,0.0,0.0,0.1794549822807312,25.373836517333984,25.0,-1.2434767484664917,-4763.57861328125,47.47126770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061951518058776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344755291938781,0.1344798058271408,-4.2674205360526685e-06,0.0,0.0001077745764632,0.0,0.0,5.291614055633545,0.0,0.0,0.0,0.275208443403244,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295089352875947,-1053.642333984375,304.1508483886719,0.6321341395378113,0.0734427794814109,0.0669421553611755,293.1742248535156,297.1499938964844,293.1499938964844,0.0445670671761035,-1371.564697265625,304.1526794433594,0.6786947846412659,0.0909225195646286,0.0871287062764167,293.16668701171875,297.1499938964844,293.1499938964844,0.0548039861023426,-1144.8475341796875,304.15191650390625,0.7088146209716797,0.1029473543167114,0.0727307647466659,293.1668395996094,297.1499938964844,293.1499938964844,0.0665269866585731,-1763.0263671875,304.1517944335937,0.7383469939231873,0.1172587126493454,0.1120040938258171,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486353635787964,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,286.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695960164070129,0.9999359846115112,0.9999359846115112,1.0,1.0,-0.6812632083892822,0.2952671647071838,0.3859960436820984,0.105676844716072,0.0,0.0,0.1789403557777404,25.3740177154541,25.0,-0.2985370457172394,-4756.15771484375,47.36049270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1059763059020042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342175453901291,0.1342218071222305,-4.266960331733571e-06,0.0,0.000107552477857,0.0,0.0,5.280580997467041,0.0,0.0,0.0,0.2751654684543609,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294139273464679,-1052.0587158203125,304.15087890625,0.6318029165267944,0.0733309611678123,0.0668433681130409,293.1742248535156,297.1499938964844,293.1499938964844,0.0443018116056919,-1367.0048828125,304.1526794433594,0.6778535842895508,0.0906190797686576,0.0868415683507919,293.16680908203125,297.1499938964844,293.1499938964844,0.0546041056513786,-1142.2257080078125,304.1519470214844,0.7082048654556274,0.1027097851037979,0.0725661963224411,293.1669006347656,297.1499938964844,293.1499938964844,0.0663447231054306,-1759.6309814453125,304.1517944335937,0.7378664016723633,0.1170331910252571,0.1117915213108062,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485922694206238,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,286.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695046424865722,0.9999487400054932,0.9999487400054932,0.9999108910560608,1.0,-0.6803492903709412,0.2948721349239349,0.3854771852493286,0.1054995656013488,0.0,0.0,0.1783577650785446,25.374425888061523,25.0,0.5168110728263855,-4748.3564453125,47.2494010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057659015059471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339331120252609,0.1339373737573623,-4.266496489435667e-06,0.0,0.000107338943053,0.0,0.0,5.268474102020264,0.0,0.0,0.0,0.2751190066337585,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291263721883296,-1048.83203125,304.15106201171875,0.6311049461364746,0.0730986595153808,0.0666379332542419,293.1741638183594,297.1499938964844,293.1499938964844,0.0437735356390476,-1357.931396484375,304.1526794433594,0.6761605739593506,0.0900145471096038,0.0862695276737213,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963912546634,-1136.885009765625,304.1519775390625,0.7069406509399414,0.1022250056266784,0.0722302868962287,293.1670227050781,297.1499938964844,293.1499938964844,0.0659778639674186,-1752.8057861328125,304.1517944335937,0.7368850111961365,0.1165783181786537,0.1113633140921592,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,286.2509765625,293.2588806152344,291.1590270996094,1.0,0.1693213582038879,0.9999743700027466,0.9999743700027466,0.9997326135635376,1.0,-0.6785035133361816,0.2941232323646545,0.3843802511692047,0.1050291880965232,0.0,0.0,0.1771067827939987,25.375791549682617,25.0,0.5531193017959595,-4731.693359375,47.02626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053672432899475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332942247390747,0.1332984864711761,-4.265454208507435e-06,0.0,0.0001069343561539,0.0,0.0,5.241297245025635,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291263721883296,-1048.83203125,304.15106201171875,0.6311049461364746,0.0730986595153808,0.0666379332542419,293.1741638183594,297.1499938964844,293.1499938964844,0.0437735356390476,-1357.931396484375,304.1526794433594,0.6761605739593506,0.0900145471096038,0.0862695276737213,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963912546634,-1136.885009765625,304.1519775390625,0.7069406509399414,0.1022250056266784,0.0722302868962287,293.1670227050781,297.1499938964844,293.1499938964844,0.0659778639674186,-1752.8057861328125,304.1517944335937,0.7368850111961365,0.1165783181786537,0.1113633140921592,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,286.2509765625,293.2588806152344,291.1590270996094,1.0,0.1693213582038879,0.9999743700027466,0.9999743700027466,0.9997326135635376,1.0,-0.6785035133361816,0.2941232323646545,0.3843802511692047,0.1050291880965232,0.0,0.0,0.1771067827939987,25.375791549682617,25.0,0.5531193017959595,-4731.693359375,47.02626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053672432899475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332942247390747,0.1332984864711761,-4.265454208507435e-06,0.0,0.0001069343561539,0.0,0.0,5.241297245025635,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.028425071388483,-1042.431396484375,304.1519775390625,0.630376398563385,0.0728573724627494,0.0664237663149833,293.1741027832031,297.1499938964844,293.1499938964844,0.0432516783475875,-1348.9830322265625,304.15264892578125,0.6744713187217712,0.0894150733947753,0.0857016444206237,293.1674194335937,297.1499938964844,293.1499938964844,0.05378208309412,-1131.4722900390625,304.1520080566406,0.7056389451026917,0.1017300188541412,0.0718866139650344,293.16717529296875,297.1499938964844,293.1499938964844,0.0656106024980545,-1745.9910888671875,304.1518249511719,0.7358899116516113,0.1161194518208503,0.1109308823943138,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,286.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691371649503708,1.0,1.0,0.9995543360710144,1.0,-0.6766379475593567,0.2933745384216308,0.3832634389400482,0.1045354902744293,0.0,0.0,0.1758883148431778,25.377586364746094,25.0,0.1837916076183319,-4715.08251953125,46.802005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049928143620491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326601952314376,0.1326644569635391,-4.2643523556762375e-06,0.0,0.0001065543547156,0.0,0.0,5.214270114898682,0.0,0.0,0.0,0.2749115228652954,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.028425071388483,-1042.431396484375,304.1519775390625,0.630376398563385,0.0728573724627494,0.0664237663149833,293.1741027832031,297.1499938964844,293.1499938964844,0.0432516783475875,-1348.9830322265625,304.15264892578125,0.6744713187217712,0.0894150733947753,0.0857016444206237,293.1674194335937,297.1499938964844,293.1499938964844,0.05378208309412,-1131.4722900390625,304.1520080566406,0.7056389451026917,0.1017300188541412,0.0718866139650344,293.16717529296875,297.1499938964844,293.1499938964844,0.0656106024980545,-1745.9910888671875,304.1518249511719,0.7358899116516113,0.1161194518208503,0.1109308823943138,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,286.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691371649503708,1.0,1.0,0.9995543360710144,1.0,-0.6766379475593567,0.2933745384216308,0.3832634389400482,0.1045354902744293,0.0,0.0,0.1758883148431778,25.377586364746094,25.0,0.1837916076183319,-4715.08251953125,46.802005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049928143620491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326601952314376,0.1326644569635391,-4.2643523556762375e-06,0.0,0.0001065543547156,0.0,0.0,5.214270114898682,0.0,0.0,0.0,0.2749115228652954,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284742806106805,-1042.827880859375,304.1513366699219,0.6296350955963135,0.0726126655936241,0.0662048608064651,293.17401123046875,297.1499938964844,293.1499938964844,0.0427362322807312,-1340.1517333984375,304.1526184082031,0.6728017330169678,0.0888238251209259,0.0851407647132873,293.1676940917969,297.1499938964844,293.1499938964844,0.0533614642918109,-1125.986572265625,304.15203857421875,0.7043167948722839,0.1012288704514503,0.0715379193425178,293.16729736328125,297.1499938964844,293.1499938964844,0.0652417093515396,-1739.1571044921875,304.1518249511719,0.7348928451538086,0.1156594231724739,0.1104966253042221,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,286.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521968364715,1.0,1.0,0.9993442296981812,1.0,-0.6747668981552124,0.2926183938980102,0.3821484744548797,0.1040538251399993,0.0,0.0,0.1746800541877746,25.3791446685791,25.0,0.0590385384857654,-4698.6796875,46.57759475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046392023563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320387721061706,0.1320430338382721,-4.26327142122318e-06,0.0,0.0001061954899341,0.0,0.0,5.187803268432617,0.0,0.0,0.0,0.2748095393180847,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284742806106805,-1042.827880859375,304.1513366699219,0.6296350955963135,0.0726126655936241,0.0662048608064651,293.17401123046875,297.1499938964844,293.1499938964844,0.0427362322807312,-1340.1517333984375,304.1526184082031,0.6728017330169678,0.0888238251209259,0.0851407647132873,293.1676940917969,297.1499938964844,293.1499938964844,0.0533614642918109,-1125.986572265625,304.15203857421875,0.7043167948722839,0.1012288704514503,0.0715379193425178,293.16729736328125,297.1499938964844,293.1499938964844,0.0652417093515396,-1739.1571044921875,304.1518249511719,0.7348928451538086,0.1156594231724739,0.1104966253042221,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,286.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521968364715,1.0,1.0,0.9993442296981812,1.0,-0.6747668981552124,0.2926183938980102,0.3821484744548797,0.1040538251399993,0.0,0.0,0.1746800541877746,25.3791446685791,25.0,0.0590385384857654,-4698.6796875,46.57759475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046392023563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320387721061706,0.1320430338382721,-4.26327142122318e-06,0.0,0.0001061954899341,0.0,0.0,5.187803268432617,0.0,0.0,0.0,0.2748095393180847,4.0,0.0,1.0
